Hour_simulation,External temperture (ºC),Indoor_temperature.FF_θair(ºC),Indoor_temperature.Set-point_θair(ºC),Heating_thermal_load(kW),Cooling_thermal_load(kW)
1,-18,16.3,16.3,0,0
2,-16.6,15.94,15.94,0,0
3,-15.3,15.59,15.59,0,0
4,-14.4,15.25,15.25,0,0
5,-13,14.94,14.94,0,0
6,-11.1,14.67,14.67,0,0
7,-9.7,13.19,22,457.5,0
8,-7.7,13.23,22,457.5,0
9,-5.9,13.21,22,457.5,0
10,-2.2,13.66,22,405.37,0
11,1.4,14.18,22,326.37,0
12,2.8,14.55,22,267.35,0
13,4.4,14.85,22,220.34,0
14,3.3,14.95,22,194.19,0
15,3.9,15.08,22,169.21,0
16,2.2,14.94,22,166.27,0
17,-0.6,14.5,22,185.19,0
18,-2.2,14.18,22,193.88,0
19,-5,13.72,22,212.17,0
20,-5.6,13.42,22,216.63,0
21,-6.1,13.13,22,220.66,0
22,-6.1,13.61,20.05,0,0
23,-6.1,13.37,19.74,0,0
24,-5,13.18,19.47,0,0
25,-5,12.97,19.18,0,0
26,-5.6,12.74,18.87,0,0
27,-5,12.54,18.6,0,0
28,-6.7,12.28,18.27,0,0
29,-5.6,12.1,18.01,0,0
30,-6.1,11.87,17.72,0,0
31,-4.4,11.04,22,396.93,0
32,-2.8,11.22,22,347,0
33,-1.7,11.28,22,311.49,0
34,2.2,11.82,22,246.73,0
35,5.6,12.52,22,178.53,0
36,8.9,13.09,22,127.43,0
37,9.4,13.46,22,96.99,0
38,9.4,13.7,22,79.54,0
39,10,14.04,22,57.19,0
40,7.8,13.95,22,67.52,0
41,6.7,13.83,22,78.77,0
42,5,13.66,22,91.83,0
43,1.1,13.25,22,121.08,0
44,0,13.04,22,132.41,0
45,-1.7,12.75,22,148.04,0
46,-1.1,13,20.79,0,0
47,0.6,12.89,20.59,0,0
48,0,12.73,20.33,0,0
49,-0.6,12.57,20.08,0,0
50,-0.6,12.41,19.83,0,0
51,-1.1,12.25,19.58,0,0
52,-1.7,12.08,19.31,0,0
53,-1.7,11.92,19.07,0,0
54,-1.1,11.78,18.84,0,0
55,-1.1,11.19,22,306.79,0
56,-0.6,11.31,22,272.74,0
57,3.3,11.7,22,223.93,0
58,5.6,12.1,22,180.47,0
59,6.1,12.52,22,140.31,0
60,6.7,12.99,22,101.76,0
61,5.6,13.23,22,84.15,0
62,4.6,13.4,22,73.61,0
63,2.3,13.32,22,81.96,0
64,-0.3,13.03,22,104.18,0
65,-3,12.61,22,133.45,0
66,-5.8,12.16,22,161.09,0
67,-5.6,11.96,22,168.01,0
68,-7.2,11.59,22,186.37,0
69,-8.8,11.19,22,204.59,0
70,-9.9,11.67,20.36,0,0
71,-11.4,11.37,19.96,0,0
72,-12.4,11.07,19.55,0,0
73,-13.5,10.76,19.13,0,0
74,-16.2,10.38,18.66,0,0
75,-16.2,10.07,18.24,0,0
76,-14.7,9.8,17.88,0,0
77,-14.2,9.53,17.51,0,0
78,-13.3,9.28,17.16,0,0
79,-11.8,8.06,22,457.5,0
80,-9.1,8.28,22,416.58,0
81,-5.9,8.46,22,367.32,0
82,-0.5,8.97,22,301.5,0
83,3.3,9.39,22,249.78,0
84,3.8,9.59,22,220.54,0
85,8,10.11,22,171.93,0
86,9.6,10.44,22,142.4,0
87,11.1,10.79,22,115.69,0
88,10,10.85,22,111.75,0
89,7.2,10.7,22,123.96,0
90,7.2,10.78,22,118.2,0
91,6.1,10.75,22,120.94,0
92,7.2,10.91,22,109.46,0
93,6.1,10.88,22,113.38,0
94,5.6,10.59,20.8,0,0
95,5,10.52,20.61,0,0
96,10,10.62,20.59,0,0
97,5,10.46,20.31,0,0
98,10.6,10.58,20.31,0,0
99,11.1,10.61,20.22,0,0
100,9.4,10.57,20.06,0,0
101,9.4,10.56,19.94,0,0
102,9.4,10.56,19.82,0,0
103,5,10.48,22,213.79,0
104,10,11.23,22,148.04,0
105,8.9,11.53,22,122.4,0
106,12.8,12.38,22,61.21,0
107,12.8,12.9,22,30.13,0
108,15,13.68,22.23,0,0
109,14.4,14.16,22.53,0,37.84
110,12.8,14.49,22.69,0,48.85
111,10,14.5,22.53,0,37.36
112,8.3,14.51,22.37,0,0
113,5.6,14.21,22,6.47,0
114,5.6,14.18,22,18.99,0
115,3.9,13.99,22,41.74,0
116,3.3,13.87,22,56.17,0
117,1.7,13.65,22,76.56,0
118,0,13.69,21.47,0,0
119,0.6,13.55,21.24,0,0
120,0,13.38,20.98,0,0
121,0,13.23,20.73,0,0
122,1.1,13.11,20.52,0,0
123,0.6,12.96,20.28,0,0
124,0,12.8,20.03,0,0
125,-0.6,12.63,19.77,0,0
126,0,12.5,19.55,0,0
127,-0.6,11.88,22,258.09,0
128,-0.6,11.95,22,233.29,0
129,-0.6,12.05,22,208.78,0
130,0,12.29,22,178.56,0
131,0,12.64,22,143.69,0
132,1.1,13.04,22,109.8,0
133,1.7,13.38,22,83.41,0
134,1.1,13.57,22,71.29,0
135,1.7,13.79,22,58.75,0
136,0.6,13.74,22,66.7,0
137,-0.6,13.43,22,91.64,0
138,-1.7,13.18,22,109.5,0
139,-3.3,12.87,22,130.03,0
140,-4.4,12.57,22,146.63,0
141,-6.1,12.21,22,166.81,0
142,-7.8,12.58,20.7,0,0
143,-7.8,12.34,20.36,0,0
144,-8.9,12.07,19.99,0,0
145,-8.9,11.82,19.65,0,0
146,-8.3,11.59,19.33,0,0
147,-10.6,11.29,18.92,0,0
148,-12.2,10.98,18.52,0,0
149,-13.9,10.65,18.1,0,0
150,-12.8,10.39,17.76,0,0
151,-12.8,8.98,22,444.55,0
152,-2.8,9.82,22,343.22,0
153,-0.6,9.96,22,305.29,0
154,1.1,10.1,22,271.47,0
155,2.8,10.29,22,238.4,0
156,5,10.58,22,203.42,0
157,5.6,10.73,22,181.43,0
158,5,10.77,22,170.87,0
159,5,10.83,22,159.72,0
160,4.4,10.82,22,155.74,0
161,5,10.89,22,146.05,0
162,5.6,10.98,22,136.3,0
163,5,10.96,22,135.43,0
164,4.4,10.93,22,135.56,0
165,2.2,10.73,22,147.81,0
166,-0.6,10.55,20.48,0,0
167,0,10.45,20.25,0,0
168,1.7,10.38,20.07,0,0
169,1.7,10.29,19.86,0,0
170,1.1,10.17,19.62,0,0
171,-0.6,10.02,19.35,0,0
172,-1.7,9.86,19.08,0,0
173,-3.3,9.68,18.79,0,0
174,-3.3,9.53,18.53,0,0
175,-4.4,8.83,22,347.71,0
176,-2.8,9.06,22,303.84,0
177,2.2,9.73,22,234.41,0
178,5,10.36,22,175.73,0
179,7.2,10.92,22,129.55,0
180,7.8,11.41,22,93.33,0
181,10.6,12.14,22,44.64,0
182,10.6,12.64,22,17.37,0
183,7.8,12.76,22,20.05,0
184,6.7,12.89,22,21.54,0
185,4.4,12.61,22,52.16,0
186,0.6,12.21,22,87.03,0
187,-0.6,12.01,22,104.41,0
188,-1.7,11.79,22,120.5,0
189,-1.1,11.72,22,124.06,0
190,-2.2,11.83,21.02,0,0
191,-1.7,11.68,20.76,0,0
192,-2.8,11.49,20.46,0,0
193,-3.3,11.31,20.17,0,0
194,-3.3,11.14,19.89,0,0
195,-3.3,10.97,19.62,0,0
196,-3.3,10.81,19.35,0,0
197,-3.9,10.63,19.06,0,0
198,-3.3,10.48,18.81,0,0
199,-5,9.65,22,333.41,0
200,-1.1,10.08,22,275.73,0
201,0.6,10.43,22,231.04,0
202,2.8,10.94,22,180.53,0
203,3.9,11.42,22,138.09,0
204,3.3,11.76,22,110.98,0
205,3.3,12.12,22,85.75,0
206,3.9,12.48,22,62.87,0
207,4.4,12.77,22,47.94,0
208,3.9,12.85,22,49.39,0
209,2.8,12.64,22,71.01,0
210,1.1,12.42,22,90.89,0
211,0,12.22,22,106.31,0
212,0.6,12.18,22,109.29,0
213,-1.7,11.87,22,131.4,0
214,-1.7,12.05,20.99,0,0
215,-2.8,11.85,20.69,0,0
216,-4.4,11.63,20.36,0,0
217,-4.4,11.45,20.06,0,0
218,-5,11.24,19.75,0,0
219,-5,11.05,19.46,0,0
220,-5.6,10.85,19.15,0,0
221,-6.1,10.64,18.84,0,0
222,-6.7,10.43,18.53,0,0
223,-5.6,9.6,22,351.39,0
224,-5,9.74,22,312.08,0
225,-1.7,10.22,22,254.27,0
226,1.7,10.83,22,193.84,0
227,4.4,11.47,22,138.6,0
228,6.1,12.06,22,93.33,0
229,7.2,12.64,22,53.86,0
230,7.2,13.05,22,31.3,0
231,6.7,13.34,22,19.38,0
232,6.1,13.48,22,19.86,0
233,3.3,13.13,22,54.71,0
234,0.6,12.8,22,83.2,0
235,-1.1,12.54,22,104.62,0
236,-2.2,12.3,22,121.41,0
237,-1.1,12.26,22,122.07,0
238,-3.3,12.35,21.01,0,0
239,-4.4,12.14,20.69,0,0
240,-5,11.93,20.37,0,0
241,-5.6,11.71,20.05,0,0
242,-6.1,11.49,19.73,0,0
243,-6.1,11.29,19.42,0,0
244,-5.6,11.1,19.14,0,0
245,-5,10.92,18.86,0,0
246,-3.9,10.77,18.62,0,0
247,-3.9,10.04,22,337.41,0
248,-3.3,10.15,22,301.2,0
249,-1.7,10.35,22,264.25,0
250,1.1,10.87,22,208.39,0
251,7.2,11.7,22,137.54,0
252,7.8,12.23,22,96.16,0
253,10.6,12.92,22,49.04,0
254,11.7,13.45,22,17.58,0
255,12.2,13.68,22,11.37,0
256,10,13.63,22,25.91,0
257,8.3,13.51,22,42.99,0
258,7.8,13.51,22,50.08,0
259,7.2,13.48,22,57.64,0
260,5.6,13.34,22,72.1,0
261,4.4,13.22,22,84.14,0
262,6.1,13.21,21.34,0,0
263,4.4,13.07,21.11,0,0
264,3.9,12.96,20.9,0,0
265,2.8,12.82,20.67,0,0
266,0,12.62,20.37,0,0
267,-1.1,12.44,20.09,0,0
268,-3.3,12.21,19.77,0,0
269,-5,11.98,19.45,0,0
270,-5.6,11.76,19.14,0,0
271,-6.1,10.76,22,316.55,0
272,-4.4,10.89,22,281.13,0
273,-0.6,11.13,22,242.7,0
274,2.2,11.36,22,209.1,0
275,6.1,11.78,22,166.87,0
276,7.8,12.04,22,140.72,0
277,7.8,12.18,22,126.32,0
278,8.9,12.39,22,108.57,0
279,8.3,12.45,22,103.72,0
280,8.3,12.53,22,98.15,0
281,4.4,12.2,22,122.24,0
282,2.2,11.97,22,136.29,0
283,2.2,11.92,22,136.21,0
284,2.2,11.87,22,136.13,0
285,-1.1,11.5,22,159.28,0
286,-2.2,11.59,20.56,0,0
287,-1.7,11.45,20.31,0,0
288,-1.7,11.3,20.05,0,0
289,0.6,11.22,19.86,0,0
290,3.3,11.19,19.73,0,0
291,2.8,11.09,19.52,0,0
292,2.8,11,19.32,0,0
293,3.3,10.92,19.15,0,0
294,2.8,10.82,18.95,0,0
295,2.2,10.56,22,281.85,0
296,3.3,10.91,22,235.55,0
297,5.6,11.45,22,181.74,0
298,7.8,12.08,22,127.93,0
299,9.4,12.72,22,79.56,0
300,9.4,13.25,22,45.34,0
301,10,13.79,22,13.08,0
302,9.4,14.21,22.09,0,0
303,9.4,14.55,22.26,0,0
304,9.4,14.76,22.31,0,0
305,8.3,14.62,22.02,0,0
306,7.2,14.53,22,15.97,0
307,6.7,14.48,22,28.33,0
308,6.7,14.47,22,36.23,0
309,6.1,14.4,22,47.29,0
310,3.3,14.22,21.59,0,0
311,1.7,14.04,21.33,0,0
312,2.8,13.94,21.13,0,0
313,5.6,13.9,21.01,0,0
314,6.7,13.85,20.87,0,0
315,7.2,13.78,20.72,0,0
316,6.7,13.7,20.55,0,0
317,6.7,13.62,20.39,0,0
318,6.7,13.55,20.23,0,0
319,6.7,13.44,22,171.56,0
320,6.7,13.63,22,147.52,0
321,8.3,13.96,22,116.67,0
322,10,14.4,22,81.29,0
323,12.2,14.98,22,40.36,0
324,12.8,15.6,22,0.9,0
325,13.3,15.9,22.15,0,0
326,13.3,16.16,22.29,0,0
327,12.8,16.36,22.37,0,0
328,12.2,16.39,22.26,0,0
329,10,16.22,22,2.1,0
330,8.9,16.13,22,16.43,0
331,7.2,15.96,22,34.67,0
332,5.6,15.78,22,52.24,0
333,2.8,15.44,22,78.22,0
334,1.1,15.52,21.4,0,0
335,0.6,15.33,21.14,0,0
336,-1.1,15.11,20.84,0,0
337,-1.1,14.92,20.59,0,0
338,-1.7,14.71,20.31,0,0
339,-1.7,14.52,20.05,0,0
340,-2.2,14.32,19.78,0,0
341,-1.7,14.14,19.54,0,0
342,-1.1,13.98,19.31,0,0
343,-2.8,13.04,22,288.37,0
344,-2.2,13.17,22,253.2,0
345,3.3,13.85,22,183.73,0
346,7.2,14.54,22,121.87,0
347,10,15.24,22,66.79,0
348,12.2,15.96,22,16.58,0
349,12.8,16.5,22.21,0,0
350,13.3,17.02,22.61,0,43.69
351,12.8,17.35,22.83,0,59.28
352,10.6,17.38,22.75,0,53.13
353,8.9,17.15,22.4,0,0
354,7.8,17.02,22.16,0,0
355,4.4,16.64,22,22.56,0
356,3.9,16.49,22,38.15,0
357,2.2,16.21,22,60.8,0
358,2.2,16.42,21.71,0,0
359,-0.6,16.16,21.39,0,0
360,0,15.99,21.15,0,0
361,2.8,15.89,20.99,0,0
362,3.3,15.76,20.79,0,0
363,6.7,15.72,20.7,0,0
364,0.6,15.43,20.34,0,0
365,-1.1,15.2,20.06,0,0
366,-1.1,15.01,19.81,0,0
367,-1.1,14.16,22,243.69,0
368,0,14.27,22,214.13,0
369,0,14.23,22,199.62,0
370,-1.1,14.17,22,188.27,0
371,0,14.33,22,163.01,0
372,1.1,14.57,22,135.06,0
373,2.2,14.87,22,106.64,0
374,2.2,15.03,22,91.36,0
375,1.7,15.07,22,86.51,0
376,1.7,15.08,22,84.33,0
377,1.7,14.89,22,96.04,0
378,0,14.6,22,114.13,0
379,0.6,14.51,22,116.06,0
380,1.1,14.42,22,117.55,0
381,-0.6,14.13,22,133.57,0
382,-1.1,14.36,20.89,0,0
383,-1.7,14.16,20.61,0,0
384,-2.2,13.96,20.33,0,0
385,-2.2,13.77,20.06,0,0
386,-1.7,13.6,19.82,0,0
387,-1.7,13.42,19.56,0,0
388,1.7,13.36,19.42,0,0
389,-0.6,13.15,19.14,0,0
390,-0.6,12.99,18.91,0,0
391,0,12.4,22,295.19,0
392,-5,11.96,22,300.73,0
393,-2.2,12.07,22,266.92,0
394,0,12.33,22,227.04,0
395,0,12.47,22,200.34,0
396,-1.1,12.56,22,181.35,0
397,-2.2,12.67,22,162.9,0
398,-2.8,12.77,22,147.03,0
399,-4.4,12.71,22,145.23,0
400,-5.6,12.45,22,157.84,0
401,-6.7,12.07,22,177.11,0
402,-8.3,11.68,22,195.87,0
403,-9.4,11.31,22,210.91,0
404,-9.4,11.03,22,217.79,0
405,-10,10.7,22,227.96,0
406,-10.6,11.23,20.14,0,0
407,-11.1,10.96,19.76,0,0
408,-11.7,10.68,19.37,0,0
409,-11.7,10.41,19,0,0
410,-11.7,10.15,18.63,0,0
411,-11.7,9.9,18.27,0,0
412,-12.2,9.63,17.9,0,0
413,-11.7,9.38,17.56,0,0
414,-11.7,9.14,17.21,0,0
415,-11.7,7.91,22,457.5,0
416,-9.4,8.15,22,413.11,0
417,-8.3,8.37,22,362.03,0
418,-3.9,9.01,22,287.74,0
419,1.1,9.83,22,209.85,0
420,3.9,10.54,22,148.53,0
421,7.2,11.31,22,90.44,0
422,13.3,12.38,22,18.39,0
423,12.8,12.81,22.02,0,0
424,11.7,13.08,22.09,0,0
425,11.7,13.12,22,3.92,0
426,10,13.07,22,19.94,0
427,11.1,13.27,22,16.39,0
428,10.6,13.33,22,22.95,0
429,11.1,13.47,22,22.33,0
430,10.6,13.05,21.73,0,0
431,10.6,13.03,21.61,0,0
432,9.4,12.98,21.44,0,0
433,11.1,13,21.36,0,0
434,10.6,12.97,21.23,0,0
435,8.9,12.89,21.05,0,0
436,7.8,12.82,20.88,0,0
437,4.4,12.66,20.62,0,0
438,7.2,12.65,20.52,0,0
439,10.6,13,22,125.66,0
440,9.4,13.22,22,105.73,0
441,12.2,13.86,22,59.3,0
442,12.8,14.41,22,24.29,0
443,15,15.16,22.31,0,0
444,15,15.74,22.73,0,52.11
445,15.6,16.31,23.16,0,82.41
446,15.6,16.78,23.48,0,105.52
447,15,17.13,23.69,0,120.38
448,12.2,17.13,23.56,0,110.76
449,11.7,17.06,23.36,0,96.58
450,10.6,16.99,23.16,0,82.29
451,9.4,16.89,22.93,0,66.14
452,0.6,16.02,22,4.9,0
453,-2.2,15.57,22,44.65,0
454,-3.3,15.93,22.11,0,0
455,-5,15.65,21.76,0,0
456,-5.6,15.39,21.42,0,0
457,-5.6,15.14,21.1,0,0
458,-5.6,14.9,20.78,0,0
459,-5,14.68,20.49,0,0
460,-5,14.45,20.19,0,0
461,-5,14.22,19.89,0,0
462,-5,13.99,19.59,0,0
463,-4.4,12.97,22,275.58,0
464,-4.4,13,22,249.48,0
465,-4.4,13.09,22,222.88,0
466,-1.7,13.53,22,174.24,0
467,1.1,14.05,22,126.18,0
468,1.7,14.42,22,94.74,0
469,3.3,14.89,22,59.68,0
470,5.6,15.38,22,26.81,0
471,6.7,15.74,22,7.7,0
472,7.2,15.94,22,1.37,0
473,5.6,15.68,22,28.6,0
474,3.9,15.45,22,50.24,0
475,0.6,15.04,22,82.52,0
476,0,14.83,22,96.28,0
477,-1.7,14.51,22,116.81,0
478,-1.7,14.83,21.18,0,0
479,-2.8,14.6,20.87,0,0
480,-3.3,14.38,20.58,0,0
481,-5,14.12,20.24,0,0
482,-5.6,13.87,19.92,0,0
483,-6.1,13.63,19.6,0,0
484,-6.1,13.4,19.3,0,0
485,-6.7,13.15,18.98,0,0
486,-6.7,12.92,18.68,0,0
487,-5.6,11.9,22,341.86,0
488,-1.7,12.31,22,281.18,0
489,2.8,12.9,22,215.17,0
490,6.7,13.59,22,150.19,0
491,10.6,14.4,22,85.08,0
492,12.8,15.12,22,33.54,0
493,14.4,15.8,22.13,0,0
494,15.6,16.34,22.54,0,38.18
495,15.6,16.76,22.83,0,59.2
496,15,16.99,22.94,0,66.76
497,11.1,16.64,22.47,0,0
498,8.3,16.4,22.11,0,0
499,3.3,15.89,22,37.15,0
500,3.9,15.84,22,44.64,0
501,2.2,15.58,22,66.42,0
502,1.7,15.73,21.62,0,0
503,1.1,15.55,21.37,0,0
504,1.1,15.39,21.13,0,0
505,1.1,15.22,20.89,0,0
506,0.6,15.04,20.64,0,0
507,0.6,14.87,20.41,0,0
508,-0.6,14.67,20.14,0,0
509,0,14.51,19.91,0,0
510,-0.6,14.33,19.66,0,0
511,-0.6,13.57,22,250.39,0
512,1.1,13.87,22,207.66,0
513,4.4,14.4,22,153.97,0
514,8.3,15.1,22,94.27,0
515,12.2,15.92,22,33.24,0
516,14.4,16.65,22.19,0,0
517,16.1,17.34,22.77,0,55.07
518,16.1,17.85,23.17,0,83.05
519,16.1,18.31,23.52,0,107.77
520,15,18.51,23.61,0,114.6
521,11.1,18.12,23.12,0,79.53
522,6.7,17.69,22.58,0,41.47
523,4.4,17.39,22.18,0,0
524,3.3,17.16,22,10.44,0
525,3.3,17.03,22,25.77,0
526,1.1,17.14,22.04,0,0
527,-1.1,16.89,21.72,0,0
528,0,16.71,21.49,0,0
529,0,16.52,21.23,0,0
530,-2.8,16.24,20.89,0,0
531,-1.1,16.07,20.67,0,0
532,-0.6,15.88,20.43,0,0
533,-0.6,15.69,20.18,0,0
534,-1.7,15.47,19.9,0,0
535,0,14.7,22,228.93,0
536,1.1,14.88,22,195.62,0
537,5,15.42,22,141.8,0
538,9.4,15.99,22,91.59,0
539,12.8,16.61,22,43.83,0
540,15,17.12,22,9.35,0
541,16.1,17.67,22.33,0,0
542,16.7,18.26,22.82,0,58.35
543,16.7,18.59,23.06,0,75.06
544,16.1,18.69,23.07,0,76.28
545,12.8,18.45,22.74,0,52.63
546,8.9,18.09,22.29,0,0
547,6.7,17.84,22,3.59,0
548,4.4,17.53,22,31.02,0
549,3.9,17.36,22,45.46,0
550,2.2,17.48,21.77,0,0
551,2.8,17.32,21.56,0,0
552,2.8,17.16,21.34,0,0
553,2.2,16.97,21.1,0,0
554,2.8,16.82,20.9,0,0
555,3.3,16.67,20.7,0,0
556,3.9,16.54,20.52,0,0
557,4.4,16.41,20.34,0,0
558,5.6,16.31,20.2,0,0
559,5.6,15.9,22,180.04,0
560,3.9,15.85,22,168.16,0
561,7.2,16.15,22,132.98,0
562,8.9,16.43,22,103.73,0
563,13.3,17.21,22,41.91,0
564,14.4,17.62,22,14.75,0
565,15.6,18.11,22.22,0,0
566,15,18.51,22.54,0,38.39
567,14.4,18.74,22.68,0,48.33
568,13.3,18.78,22.64,0,45.73
569,12.2,18.75,22.54,0,38.05
570,8.9,18.42,22.12,0,0
571,6.1,18.09,22,19.72,0
572,6.1,18,22,29.68,0
573,4.4,17.73,22,50.24,0
574,2.2,17.83,21.66,0,0
575,1.1,17.61,21.4,0,0
576,1.1,17.42,21.16,0,0
577,0.6,17.22,20.91,0,0
578,-1.1,16.97,20.61,0,0
579,-1.1,16.76,20.36,0,0
580,-1.1,16.55,20.11,0,0
581,1.1,16.41,19.93,0,0
582,-3.3,16.09,19.57,0,0
583,-3.3,14.98,22,272.02,0
584,-2.2,15.11,22,236.55,0
585,3.3,15.74,22,169.89,0
586,5.6,16.23,22,120.94,0
587,6.1,16.42,22,99.87,0
588,8.9,16.92,22,58.78,0
589,10,17.37,22,26.17,0
590,11.1,17.62,22,11.52,0
591,11.7,17.98,22.12,0,0
592,9.4,17.86,22,6.08,0
593,7.8,17.66,22,25.08,0
594,5.6,17.38,22,47.99,0
595,3.9,17.12,22,66.81,0
596,5,17.11,22,65.89,0
597,6.1,17.12,22,63.47,0
598,5,17.13,21.44,0,0
599,4.4,16.97,21.23,0,0
600,3.3,16.79,20.99,0,0
601,2.2,16.6,20.75,0,0
602,0.6,16.38,20.48,0,0
603,-1.1,16.15,20.2,0,0
604,-3.9,15.85,19.85,0,0
605,-5,15.59,19.54,0,0
606,-5.6,15.33,19.23,0,0
607,-6.7,13.98,22,314.91,0
608,-7.8,13.77,22,299.02,0
609,-7.8,13.55,22,286.4,0
610,-7.2,13.56,22,259.28,0
611,-7.2,13.59,22,234.82,0
612,-5.6,13.84,22,197,0
613,-4.4,14.12,22,162.54,0
614,-6.1,14.08,22,155.24,0
615,-5.6,14.15,22,140.65,0
616,-5.6,14.09,22,137.72,0
617,-5,13.94,22,141.47,0
618,-5,13.66,22,153.74,0
619,-4.4,13.49,22,157.66,0
620,-3.9,13.32,22,160.88,0
621,-3.9,13.11,22,166.44,0
622,-3.3,13.49,20.66,0,0
623,-3,13.31,20.39,0,0
624,-2.7,13.13,20.12,0,0
625,-3.5,12.92,19.83,0,0
626,-3.2,12.73,19.56,0,0
627,-1.8,12.59,19.34,0,0
628,-1.5,12.44,19.1,0,0
629,-0.1,12.32,18.9,0,0
630,0.2,12.19,18.69,0,0
631,1.6,11.81,22,299.37,0
632,1.9,11.96,22,263.15,0
633,3.3,12.18,22,226.63,0
634,4.2,12.5,22,187.53,0
635,5,12.74,22,159.29,0
636,5.3,13.16,22,121.51,0
637,4.8,13.25,22,111.56,0
638,4.7,13.5,22,91.51,0
639,4.1,13.55,22,88.23,0
640,3.5,13.54,22,89.72,0
641,1.8,13.32,22,105.5,0
642,0.1,13.05,22,123.04,0
643,-1,12.82,22,135.58,0
644,-1.1,12.68,22,141,0
645,-1.6,12.5,22,148.65,0
646,-2.7,12.67,20.72,0,0
647,-5.6,12.4,20.35,0,0
648,-5.6,12.19,20.04,0,0
649,-6.1,11.96,19.72,0,0
650,-5,11.79,19.45,0,0
651,-6.1,11.56,19.13,0,0
652,-5.6,11.37,18.85,0,0
653,-5.6,11.17,18.56,0,0
654,-7.2,10.92,18.22,0,0
655,-10,9.63,22,401.87,0
656,-9.4,9.65,22,364.72,0
657,-9.4,9.63,22,334.9,0
658,-5.6,10,22,281.39,0
659,-3.3,10.43,22,230.06,0
660,-2.2,10.76,22,192.71,0
661,-2.8,10.97,22,168.2,0
662,-1.7,11.19,22,145.82,0
663,-1.7,11.15,22,145.21,0
664,-2.2,10.99,22,152.5,0
665,-2.8,10.81,22,160.81,0
666,-4.4,10.52,22,176.34,0
667,-4,10.4,22,177.73,0
668,-5,10.16,22,188.19,0
669,-5,10,22,191.68,0
670,-6.1,10.21,20.34,0,0
671,-9.4,9.92,19.92,0,0
672,-7.8,9.74,19.62,0,0
673,-10.6,9.45,19.2,0,0
674,-11.7,9.18,18.81,0,0
675,-15.6,8.81,18.32,0,0
676,-13.9,8.57,17.97,0,0
677,-13.3,8.33,17.61,0,0
678,-12.8,8.09,17.26,0,0
679,-15,6.64,22,457.5,0
680,-10,7.04,22,419.81,0
681,-8.9,7.23,22,371.19,0
682,-7.2,7.58,22,318.2,0
683,-5.6,7.98,22,267.97,0
684,-3.9,8.44,22,219.64,0
685,-2.8,8.85,22,180.43,0
686,-2.2,9.19,22,151.48,0
687,-2.8,9.33,22,139.31,0
688,-2.2,9.48,22,128.93,0
689,-3.9,9.27,22,144.38,0
690,-7.2,8.79,22,177.98,0
691,-10,8.33,22,205.78,0
692,-9.4,8.16,22,210.02,0
693,-10.6,7.83,22,225.47,0
694,-11.1,8.25,20.2,0,0
695,-11.1,8.02,19.83,0,0
696,-11.1,7.8,19.46,0,0
697,-11.1,7.58,19.1,0,0
698,-9.4,7.41,18.79,0,0
699,-10.6,7.18,18.42,0,0
700,-10,6.99,18.1,0,0
701,-11.7,6.74,17.71,0,0
702,-10.6,6.56,17.39,0,0
703,-11.1,5.57,22,457.5,0
704,-12.2,5.48,22,427.8,0
705,-7.8,5.98,22,359.06,0
706,-6.1,6.36,22,306.91,0
707,-4.4,6.82,22,255.43,0
708,-2.2,7.4,22,202.24,0
709,0,7.93,22,158.3,0
710,1.7,8.43,22,122.26,0
711,2.2,8.8,22,99.3,0
712,1.7,8.95,22,95.02,0
713,-1.7,8.66,22,121.71,0
714,-4.4,8.29,22,150.8,0
715,-4.4,8.18,22,158.46,0
716,-7.8,7.74,22,189,0
717,-4.4,7.9,22,172.58,0
718,-5.6,7.98,20.55,0,0
719,-5,7.84,20.26,0,0
720,-5,7.7,19.96,0,0
721,-5.6,7.53,19.65,0,0
722,-5.6,7.38,19.35,0,0
723,-6.1,7.21,19.04,0,0
724,-6.1,7.06,18.74,0,0
725,-8.3,6.84,18.37,0,0
726,-8.9,6.64,18.04,0,0
727,-8.3,5.9,22,399.55,0
728,-7.8,6.01,22,361.1,0
729,-4.4,6.33,22,313.32,0
730,-2.2,6.67,22,269.43,0
731,1.7,7.34,22,207.97,0
732,2.8,7.82,22,167.35,0
733,5,8.39,22,125.5,0
734,5,8.62,22,112.01,0
735,5,8.84,22,100.63,0
736,4.4,9.05,22,91.35,0
737,1.7,8.86,22,111.95,0
738,-0.6,8.61,22,133.71,0
739,-4.4,8.2,22,164.83,0
740,-7.8,7.75,22,194.51,0
741,-5,7.86,22,181.56,0
742,-5.3,7.99,20.49,0,0
743,-5.7,7.82,20.18,0,0
744,-6.1,7.66,19.86,0,0
745,-6.5,7.48,19.54,0,0
746,-6.9,7.31,19.21,0,0
747,-7.3,7.13,18.89,0,0
748,-7.8,6.95,18.57,0,0
749,-7.2,6.8,18.27,0,0
750,-7.8,6.62,17.95,0,0
751,-7.2,5.96,22,399,0
752,-6.7,6.17,22,353.71,0
753,-5,6.54,22,302.97,0
754,-3.9,6.94,22,256.14,0
755,-2.2,7.45,22,207.6,0
756,-0.6,7.99,22,162.22,0
757,1.1,8.57,22,119.94,0
758,-3.3,8.51,22,127.77,0
759,-3.3,8.72,22,115.54,0
760,-3.9,8.77,22,115.62,0
761,-4.4,8.7,22,124.22,0
762,-6.7,8.31,22,155.1,0
763,-7.2,8.1,22,169.1,0
764,-7.8,7.87,22,182.62,0
765,-8.9,7.59,22,198.72,0
766,-10,7.89,20.45,0,0
767,-10,7.68,20.08,0,0
768,-9.4,7.49,19.75,0,0
769,-10,7.28,19.38,0,0
770,-9.4,7.09,19.05,0,0
771,-11.7,6.83,18.64,0,0
772,-11.7,6.61,18.28,0,0
773,-13.3,6.35,17.87,0,0
774,-12.2,6.15,17.53,0,0
775,-13.3,5.01,22,457.5,0
776,-10.6,5.33,22,403.34,0
777,-5.6,5.95,22,329.27,0
778,-1.7,6.61,22,260.85,0
779,1.1,7.28,22,200.57,0
780,5,8.13,22,135.03,0
781,7.8,8.95,22,78.72,0
782,5.6,9.23,22,67.16,0
783,2.8,9.33,22,69.86,0
784,0.6,9.34,22,78.78,0
785,-2.8,9.05,22,106.85,0
786,-6.1,8.59,22,144.56,0
787,-8.3,8.22,22,171.05,0
788,-7.2,8.14,22,173.97,0
789,-8.9,7.8,22,194.58,0
790,-8.9,8.14,20.54,0,0
791,-9.4,7.93,20.17,0,0
792,-10,7.71,19.8,0,0
793,-10.6,7.48,19.42,0,0
794,-10,7.29,19.09,0,0
795,-10,7.09,18.74,0,0
796,-10.6,6.87,18.38,0,0
797,-11.1,6.65,18.02,0,0
798,-12.2,6.41,17.64,0,0
799,-12.2,5.36,22,448.81,0
800,-11.7,5.43,22,407.66,0
801,-7.2,5.96,22,339.12,0
802,-3.3,6.56,22,273.76,0
803,2.2,7.42,22,198.34,0
804,3.9,7.94,22,155.92,0
805,5,8.53,22,113.88,0
806,3.9,8.73,22,103.86,0
807,2.2,8.9,22,97.62,0
808,1.1,8.91,22,102.82,0
809,0,8.81,22,115.29,0
810,-0.6,8.7,22,126.95,0
811,-3.9,8.33,22,155.46,0
812,-3.9,8.23,22,161.76,0
813,-3.3,8.19,22,162.98,0
814,-5,8.21,20.6,0,0
815,-6.1,8.02,20.27,0,0
816,-7.2,7.82,19.92,0,0
817,-8.3,7.61,19.56,0,0
818,-8.9,7.41,19.21,0,0
819,-10.6,7.16,18.82,0,0
820,-10.6,6.95,18.47,0,0
821,-12.8,6.68,18.05,0,0
822,-11.7,6.49,17.72,0,0
823,-13.9,5.25,22,455.9,0
824,-10,5.67,22,389.36,0
825,-5.6,6.11,22,329.19,0
826,-2.8,6.66,22,268.73,0
827,0,7.3,22,209.74,0
828,1.7,7.84,22,164.54,0
829,2.8,8.3,22,130.49,0
830,4.4,8.87,22,92.57,0
831,4.4,9.19,22,76.03,0
832,5,9.38,22,71.37,0
833,3.9,9.31,22,85.55,0
834,2.2,9.17,22,102.23,0
835,-1.7,8.79,22,134.19,0
836,-3.3,8.57,22,151.38,0
837,-4.4,8.37,22,165.08,0
838,-3.9,8.52,20.7,0,0
839,-5.6,8.32,20.36,0,0
840,-6.7,8.13,20.02,0,0
841,-7.8,7.92,19.66,0,0
842,-7.2,7.76,19.36,0,0
843,-6.7,7.6,19.06,0,0
844,-7.2,7.42,18.74,0,0
845,-8.3,7.21,18.39,0,0
846,-8.9,7.02,18.06,0,0
847,-7.8,6.29,22,394.8,0
848,-5.6,6.63,22,340.49,0
849,-0.6,7.27,22,271.19,0
850,1.7,7.81,22,217.97,0
851,4.4,8.52,22,158.55,0
852,7.2,9.31,22,101.16,0
853,8.3,9.95,22,60.37,0
854,7.2,10.3,22,45.07,0
855,7.2,10.68,22,29.58,0
856,6.7,10.91,22,25.76,0
857,5.6,10.95,22,35.9,0
858,3.3,10.72,22,63.76,0
859,2.8,10.66,22,75.39,0
860,0.6,10.43,22,98.14,0
861,-1.1,10.21,22,117.53,0
862,0,10.31,21.17,0,0
863,-0.6,10.18,20.91,0,0
864,-1.7,10.02,20.62,0,0
865,-2.8,9.85,20.32,0,0
866,-4.4,9.65,19.99,0,0
867,-3.9,9.51,19.72,0,0
868,-4.4,9.34,19.43,0,0
869,-3.9,9.2,19.16,0,0
870,-3.3,9.06,18.91,0,0
871,-3.3,8.52,22,314.99,0
872,-1.1,8.83,22,269.53,0
873,0,9.05,22,237.12,0
874,2.8,9.3,22,205.97,0
875,3.3,9.72,22,167.57,0
876,8.9,10.71,22,92.45,0
877,9.4,11.09,22,69.19,0
878,8.9,11.54,22,44.26,0
879,8.3,11.8,22,34.9,0
880,7.8,11.98,22,32.49,0
881,5.6,11.83,22,53.61,0
882,2.8,11.56,22,80.69,0
883,2.2,11.47,22,91.47,0
884,1.1,11.32,22,105.18,0
885,0.6,11.21,22,114.44,0
886,-1.1,11.18,21.04,0,0
887,-2.2,11,20.74,0,0
888,-2.8,10.83,20.45,0,0
889,-3.3,10.66,20.16,0,0
890,-5,10.44,19.83,0,0
891,-6.1,10.23,19.5,0,0
892,-6.1,10.04,19.19,0,0
893,-6.1,9.85,18.89,0,0
894,-6.7,9.65,18.58,0,0
895,-6.7,8.78,22,355.84,0
896,-6.7,8.77,22,327.84,0
897,-6.1,8.69,22,308.36,0
898,-6.1,8.58,22,293.82,0
899,-6.7,8.44,22,284.1,0
900,-5,8.52,22,259.93,0
901,-3.9,8.95,22,214.24,0
902,-2.8,9.12,22,192.17,0
903,-2.8,9.02,22,192.29,0
904,-3.3,9.05,22,182.97,0
905,-3.9,8.87,22,189.94,0
906,-3.9,8.75,22,192.3,0
907,-5,8.53,22,201.34,0
908,-5,8.4,22,203.05,0
909,-4.4,8.34,22,200.3,0
910,-3.9,8.49,20.24,0,0
911,6.1,8.67,20.28,0,0
912,4.4,8.59,20.06,0,0
913,0.6,8.43,19.76,0,0
914,0,8.32,19.51,0,0
915,-3.9,8.11,19.16,0,0
916,-1.1,8.06,18.98,0,0
917,0.6,8.01,18.8,0,0
918,-8.3,7.64,18.3,0,0
919,-12.2,6.42,22,410.9,0
920,-12.8,6.29,22,387.35,0
921,-12.8,6.09,22,372.74,0
922,-12.8,5.93,22,357,0
923,-12.8,5.79,22,342.01,0
924,-10.6,5.93,22,309.41,0
925,-10.6,5.94,22,290.7,0
926,-11.7,5.71,22,291.69,0
927,-11.1,5.74,22,273.84,0
928,-11.7,5.51,22,276.64,0
929,-12.8,5.24,22,283.23,0
930,-14.4,4.84,22,297.73,0
931,-15,4.53,22,304.44,0
932,-14.4,4.34,22,302.68,0
933,-14.4,4.1,22,304.5,0
934,-15,4.52,19.37,0,0
935,-15.6,4.27,18.94,0,0
936,-15.6,4.04,18.52,0,0
937,-15,3.83,18.14,0,0
938,-15.6,3.59,17.72,0,0
939,-15.6,3.36,17.32,0,0
940,-15,3.16,16.95,0,0
941,-15.6,2.93,16.55,0,0
942,-15.6,2.71,16.17,0,0
943,-13.3,1.91,22,457.5,0
944,-12.2,2.09,22,457.5,0
945,-6.7,2.77,22,405.64,0
946,-1.7,3.59,22,320.82,0
947,-2.2,3.97,22,277.31,0
948,-2.8,4.33,22,240.49,0
949,0,5.01,22,186.05,0
950,2.8,5.71,22,136.19,0
951,2.2,5.98,22,121.87,0
952,3.9,6.43,22,97.28,0
953,-0.6,6.12,22,128.86,0
954,-2.2,5.94,22,147.49,0
955,-1.7,5.98,22,148.85,0
956,0,6.14,22,140.84,0
957,0.6,6.22,22,139.16,0
958,5,6.13,20.91,0,0
959,3.9,6.09,20.69,0,0
960,6.7,6.17,20.58,0,0
961,5,6.13,20.37,0,0
962,3.9,6.09,20.16,0,0
963,3.9,6.07,19.97,0,0
964,3.9,6.05,19.78,0,0
965,2.2,5.98,19.54,0,0
966,2.2,5.94,19.34,0,0
967,0.6,5.93,22,266.73,0
968,-1.1,6,22,249.14,0
969,1.1,6.41,22,210,0
970,5,7.03,22,160.32,0
971,6.7,7.57,22,122.35,0
972,7.8,8.03,22,94.49,0
973,6.7,8.24,22,86.81,0
974,7.2,8.71,22,62.5,0
975,7.8,8.93,22,57.39,0
976,6.7,9,22,64.21,0
977,3.9,8.84,22,86.09,0
978,1.1,8.6,22,110.67,0
979,0.6,8.55,22,119.19,0
980,0.6,8.54,22,123.77,0
981,-0.6,8.4,22,136.17,0
982,-0.6,8.35,20.87,0,0
983,-1.7,8.21,20.58,0,0
984,-1.1,8.12,20.34,0,0
985,-2.8,7.96,20.03,0,0
986,-3.9,7.8,19.73,0,0
987,-4.4,7.65,19.43,0,0
988,-4.4,7.52,19.15,0,0
989,-3.9,7.4,18.89,0,0
990,-5,7.23,18.58,0,0
991,-5.6,6.64,22,350.2,0
992,-3.9,7.01,22,299.12,0
993,-1.1,7.5,22,245.44,0
994,2.8,8.24,22,181.28,0
995,5.6,8.96,22,125.63,0
996,8.3,9.66,22,77.67,0
997,7.2,10.07,22,56.41,0
998,5,10.23,22,54.99,0
999,1.7,10.05,22,77.79,0
1000,0.6,9.9,22,95.31,0
1001,-2.2,9.59,22,122.51,0
1002,-3.9,9.32,22,143.02,0
1003,-4.4,9.15,22,154.52,0
1004,-5,8.96,22,165.9,0
1005,-5.6,8.77,22,176.62,0
1006,-5.6,8.99,20.6,0,0
1007,-5.6,8.82,20.29,0,0
1008,-6.1,8.64,19.97,0,0
1009,-6.1,8.47,19.66,0,0
1010,-5.6,8.31,19.37,0,0
1011,-6.7,8.12,19.04,0,0
1012,-8.3,7.89,18.68,0,0
1013,-10,7.65,18.31,0,0
1014,-10,7.45,17.97,0,0
1015,-11.1,6.38,22,422.31,0
1016,-10,6.53,22,377.6,0
1017,-7.2,6.86,22,325.8,0
1018,-3.9,7.4,22,265.76,0
1019,-2.2,7.89,22,216.03,0
1020,-1.7,8.3,22,178.8,0
1021,-1.7,8.64,22,149.99,0
1022,-0.6,9.06,22,119.99,0
1023,0.6,9.43,22,96.54,0
1024,0,9.54,22,93.76,0
1025,0,9.59,22,95.72,0
1026,-2.8,9.22,22,127.51,0
1027,-3.3,9.07,22,139.51,0
1028,-5.6,8.74,22,163.27,0
1029,-6.7,8.49,22,178.74,0
1030,-9.4,8.67,20.54,0,0
1031,-8.9,8.47,20.2,0,0
1032,-8.9,8.27,19.86,0,0
1033,-6.7,8.14,19.58,0,0
1034,-7.2,7.95,19.26,0,0
1035,-7.2,7.77,18.94,0,0
1036,-6.7,7.62,18.65,0,0
1037,-7.2,7.44,18.33,0,0
1038,-7.2,7.27,18.03,0,0
1039,-6.7,6.6,22,391.06,0
1040,-3.9,7.09,22,325.9,0
1041,-1.1,7.59,22,267.81,0
1042,2.2,8.26,22,205.66,0
1043,5.6,9.04,22,142.76,0
1044,8.3,9.8,22,87.92,0
1045,10,10.47,22,46.86,0
1046,11.1,11.07,22,14.74,0
1047,12.8,11.69,22.22,0,0
1048,12.8,11.98,22.29,0,0
1049,10.6,11.95,22.04,0,0
1050,7.8,11.77,22,24.11,0
1051,6.1,11.68,22,42.94,0
1052,5,11.6,22,57.49,0
1053,3.3,11.45,22,75.9,0
1054,3.3,11.35,21.45,0,0
1055,2.8,11.24,21.23,0,0
1056,3.9,11.19,21.05,0,0
1057,3.9,11.11,20.85,0,0
1058,2.8,10.99,20.61,0,0
1059,3.9,10.94,20.44,0,0
1060,3.3,10.84,20.23,0,0
1061,1.1,10.69,19.96,0,0
1062,1.1,10.58,19.74,0,0
1063,0.6,10.21,22,239.04,0
1064,1.1,10.41,22,210.09,0
1065,2.2,10.56,22,188.12,0
1066,4.4,10.95,22,151.66,0
1067,7.8,11.56,22,103.84,0
1068,11.7,12.3,22,52.95,0
1069,8.3,12.36,22,55.81,0
1070,8.9,12.74,22,35.4,0
1071,10,13.18,22,12.75,0
1072,9.4,13.36,22,11.32,0
1073,7.8,13.3,22,26.42,0
1074,3.9,12.93,22,62.32,0
1075,2.2,12.72,22,81.71,0
1076,1.7,12.61,22,92.53,0
1077,0.6,12.43,22,106.84,0
1078,0.6,12.52,21.19,0,0
1079,-0.6,12.34,20.91,0,0
1080,-0.6,12.19,20.66,0,0
1081,-1.7,12.01,20.37,0,0
1082,-2.2,11.84,20.09,0,0
1083,-4.4,11.6,19.76,0,0
1084,-5,11.4,19.46,0,0
1085,-5.6,11.19,19.15,0,0
1086,-4.4,11.03,18.89,0,0
1087,-5,10.18,22,326.47,0
1088,-1.7,10.62,22,268.27,0
1089,1.7,11.12,22,212.83,0
1090,5.6,11.81,22,150.84,0
1091,8.9,12.57,22,91.83,0
1092,10.6,13.23,22,46.54,0
1093,11.7,13.82,22,10.61,0
1094,12.8,14.45,22.32,0,0
1095,13.9,14.98,22.7,0,49.57
1096,13.9,15.3,22.85,0,60.51
1097,11.1,15.22,22.62,0,43.76
1098,7.8,14.92,22.16,0,0
1099,6.1,14.75,22,10.94,0
1100,4.4,14.56,22,34.04,0
1101,2.2,14.28,22,60.03,0
1102,2.2,14.38,21.72,0,0
1103,1.7,14.23,21.47,0,0
1104,2.2,14.1,21.26,0,0
1105,0.6,13.91,20.98,0,0
1106,2.8,13.83,20.81,0,0
1107,6.1,13.81,20.71,0,0
1108,5.6,13.71,20.53,0,0
1109,5,13.6,20.33,0,0
1110,6.1,13.54,20.19,0,0
1111,5,13.28,22,185.22,0
1112,6.7,13.62,22,148.86,0
1113,7.2,13.77,22,130.22,0
1114,10,14.17,22,96.28,0
1115,11.1,14.59,22,64.97,0
1116,14.4,15.4,22,9.56,0
1117,16.7,16.02,22.37,0,0
1118,17.2,16.49,22.71,0,50.51
1119,18.3,17.04,23.13,0,80.5
1120,15,16.95,22.92,0,65.05
1121,11.1,16.72,22.56,0,40.02
1122,8.9,16.52,22.24,0,0
1123,5.6,16.19,22,15.31,0
1124,4.4,16,22,35.04,0
1125,4.4,15.91,22,45.42,0
1126,4.4,15.98,21.8,0,0
1127,3.9,15.84,21.58,0,0
1128,2.2,15.65,21.32,0,0
1129,4.4,15.56,21.16,0,0
1130,1.7,15.35,20.88,0,0
1131,-0.6,15.12,20.58,0,0
1132,0.6,14.97,20.37,0,0
1133,0.6,14.81,20.14,0,0
1134,2.2,14.69,19.96,0,0
1135,1.1,14.03,22,222.5,0
1136,3.3,14.32,22,183.23,0
1137,9.4,14.99,22,122.15,0
1138,10,15.15,22,104.39,0
1139,11.1,15.43,22,80.69,0
1140,13.3,15.78,22,54.27,0
1141,15,16.4,22,12.47,0
1142,16.1,16.81,22.14,0,0
1143,16.7,17.17,22.4,0,0
1144,15.6,17.38,22.5,0,35.23
1145,15,17.46,22.47,0,0
1146,12.8,17.32,22.23,0,0
1147,4.4,16.54,22,46.13,0
1148,1.7,16.18,22,74.01,0
1149,10,16.85,22,24.7,0
1150,8.9,16.65,21.74,0,0
1151,10,16.6,21.63,0,0
1152,10.6,16.55,21.52,0,0
1153,9.4,16.44,21.35,0,0
1154,8.9,16.35,21.2,0,0
1155,7.2,16.21,21.01,0,0
1156,9.4,16.19,20.92,0,0
1157,8.3,16.08,20.75,0,0
1158,5.6,15.9,20.52,0,0
1159,3.3,15.3,22,174.68,0
1160,8.3,15.99,22,111.33,0
1161,12.8,16.73,22,53.11,0
1162,13.9,17.19,22,20.57,0
1163,13.9,17.54,22,0,0
1164,14.4,18.05,22.41,0,0
1165,13.9,18.29,22.57,0,40.33
1166,14.4,18.63,22.82,0,58.39
1167,14.4,18.99,23.09,0,77.68
1168,11.7,18.91,22.93,0,66.1
1169,8.9,18.66,22.59,0,41.91
1170,8.9,18.58,22.44,0,0
1171,7.2,18.37,22.14,0,0
1172,4.4,18.01,22,20.99,0
1173,3.9,17.83,22,36.79,0
1174,3.3,18.01,21.92,0,0
1175,3.3,17.84,21.7,0,0
1176,2.8,17.66,21.47,0,0
1177,3.3,17.5,21.26,0,0
1178,2.8,17.32,21.04,0,0
1179,2.8,17.15,20.82,0,0
1180,1.7,16.95,20.58,0,0
1181,1.1,16.76,20.34,0,0
1182,-0.6,16.52,20.06,0,0
1183,-2.2,15.43,22,235.71,0
1184,0.6,15.7,22,194.23,0
1185,2.2,15.85,22,166.38,0
1186,4.4,16.2,22,128.46,0
1187,6.7,16.72,22,82.52,0
1188,7.2,17.07,22,54.29,0
1189,6.7,17.06,22,54.67,0
1190,4.4,16.84,22,70.52,0
1191,4.4,16.79,22,71.71,0
1192,5.6,17,22,54.94,0
1193,4.4,16.86,22,64.74,0
1194,2.2,16.5,22,88.94,0
1195,0.6,16.2,22,106.52,0
1196,0,15.97,22,117.03,0
1197,-1.1,15.68,22,130.53,0
1198,-1.1,16.03,20.97,0,0
1199,-1.7,15.81,20.69,0,0
1200,-1.1,15.62,20.44,0,0
1201,-1.1,15.43,20.19,0,0
1202,-1.7,15.22,19.92,0,0
1203,-1.1,15.04,19.69,0,0
1204,-1.7,14.83,19.42,0,0
1205,-2.2,14.62,19.16,0,0
1206,-3.9,14.37,18.85,0,0
1207,-3.3,13.42,22,317.43,0
1208,-2.2,13.66,22,269.7,0
1209,0,13.99,22,222.4,0
1210,3.3,14.56,22,163.15,0
1211,4.4,15,22,121.09,0
1212,5.6,15.48,22,80.8,0
1213,6.1,15.88,22,51.01,0
1214,6.7,16.22,22,29.14,0
1215,6.7,16.44,22,17.57,0
1216,6.1,16.39,22,27.16,0
1217,5.6,16.33,22,35.93,0
1218,3.3,16.01,22,62.44,0
1219,2.8,15.85,22,74.25,0
1220,2.2,15.67,22,85.9,0
1221,1.7,15.49,22,96.15,0
1222,1.1,15.66,21.25,0,0
1223,1.1,15.49,21.02,0,0
1224,0.6,15.31,20.77,0,0
1225,0,15.12,20.51,0,0
1226,-1.1,14.91,20.23,0,0
1227,-1.7,14.71,19.96,0,0
1228,-2.8,14.48,19.67,0,0
1229,-4.4,14.23,19.36,0,0
1230,-5,13.99,19.06,0,0
1231,-4.4,12.97,22,310.57,0
1232,-2.2,13.26,22,261.51,0
1233,-3.3,12.98,22,258.31,0
1234,-2.2,12.97,22,237.94,0
1235,-1.1,13,22,216.27,0
1236,0,13.1,22,193.74,0
1237,0.6,13.15,22,176.78,0
1238,0.6,13.14,22,166.54,0
1239,0,13.05,22,163.77,0
1240,0,12.97,22,160.37,0
1241,-0.6,12.8,22,163.72,0
1242,-2.2,12.51,22,175.86,0
1243,-2.8,12.3,22,181.12,0
1244,-3.3,12.09,22,185.84,0
1245,-2.2,12.03,22,179.4,0
1246,-3.3,12.21,20.35,0,0
1247,-4.4,11.99,20.04,0,0
1248,-5,11.78,19.73,0,0
1249,-5.6,11.57,19.42,0,0
1250,-7.8,11.3,19.05,0,0
1251,-7.2,11.09,18.75,0,0
1252,-6.7,10.89,18.46,0,0
1253,-6.7,10.69,18.16,0,0
1254,-7.2,10.47,17.85,0,0
1255,-6.7,9.54,22,402.83,0
1256,-6.7,9.53,22,367.85,0
1257,-6.1,9.45,22,342.1,0
1258,-5,9.45,22,314.2,0
1259,-3.9,9.49,22,286.95,0
1260,-3.9,9.46,22,268.82,0
1261,-3.9,9.46,22,251.23,0
1262,-3.3,9.49,22,233.54,0
1263,-3.3,9.44,22,223.66,0
1264,-3.9,9.3,22,221.65,0
1265,-3.3,9.24,22,214.52,0
1266,-4.4,9.02,22,220.06,0
1267,-4.4,8.89,22,218.35,0
1268,-5,8.71,22,221.09,0
1269,-5.6,8.52,22,224.34,0
1270,-5.6,8.73,19.98,0,0
1271,-5.6,8.56,19.67,0,0
1272,-6.7,8.36,19.34,0,0
1273,-7.8,8.15,18.99,0,0
1274,-8.9,7.93,18.64,0,0
1275,-8.9,7.74,18.31,0,0
1276,-10,7.51,17.96,0,0
1277,-11.1,7.27,17.59,0,0
1278,-12.2,7.02,17.21,0,0
1279,-11.7,5.97,22,457.5,0
1280,-4.4,6.75,22,376.85,0
1281,-2.2,7.16,22,319.66,0
1282,-1.1,7.56,22,269.37,0
1283,1.1,8.14,22,213.4,0
1284,1.7,8.58,22,173.15,0
1285,2.8,9.08,22,134.32,0
1286,3.9,9.55,22,101.8,0
1287,5.6,10.04,22,71.57,0
1288,6.1,10.28,22,61.82,0
1289,3.3,10.09,22,84.61,0
1290,3.3,10.08,22,91.49,0
1291,1.1,9.87,22,111.33,0
1292,0,9.73,22,123.98,0
1293,1.1,9.79,22,121.06,0
1294,0,9.68,20.94,0,0
1295,0.6,9.59,20.72,0,0
1296,3.9,9.6,20.59,0,0
1297,1.7,9.47,20.32,0,0
1298,1.1,9.36,20.08,0,0
1299,3.9,9.36,19.95,0,0
1300,2.2,9.25,19.71,0,0
1301,4.4,9.24,19.58,0,0
1302,2.2,9.12,19.33,0,0
1303,3.9,9.18,22,244.04,0
1304,3.9,9.56,22,202.63,0
1305,7.2,10.15,22,151.71,0
1306,10,10.79,22,103.31,0
1307,10.6,11.23,22,74.36,0
1308,11.7,11.93,22,30.33,0
1309,11.7,12.42,22,6.24,0
1310,12.2,12.89,22.19,0,0
1311,11.7,13.16,22.27,0,0
1312,12.2,13.51,22.44,0,0
1313,12.2,13.67,22.41,0,0
1314,11.1,13.66,22.21,0,0
1315,10.6,13.7,22.08,0,0
1316,-3.9,12.36,22,102.17,0
1317,-7.8,11.79,22,143.12,0
1318,-9.4,12.23,21.1,0,0
1319,-10,11.95,20.72,0,0
1320,-9.4,11.71,20.37,0,0
1321,-10,11.44,20,0,0
1322,-10,11.19,19.64,0,0
1323,-10,10.94,19.29,0,0
1324,-10.6,10.68,18.92,0,0
1325,-11.1,10.41,18.55,0,0
1326,-11.1,10.16,18.2,0,0
1327,-10.6,8.96,22,401.33,0
1328,-10,9.01,22,362.68,0
1329,-8.9,9.1,22,326.2,0
1330,-7.2,9.3,22,286.74,0
1331,-5.6,9.48,22,253.65,0
1332,-4.4,9.73,22,219.72,0
1333,-2.2,10.28,22,169.07,0
1334,-1.1,10.65,22,137.65,0
1335,0.6,10.93,22,115.8,0
1336,1.7,11.19,22,97.63,0
1337,0.6,11.11,22,105.91,0
1338,-2.2,10.73,22,134.97,0
1339,-3.9,10.44,22,153.51,0
1340,-4.4,10.25,22,163.59,0
1341,-5,10.04,22,173.74,0
1342,-6.1,10.26,20.57,0,0
1343,-6.7,10.05,20.24,0,0
1344,-6.7,9.85,19.92,0,0
1345,-6.7,9.66,19.6,0,0
1346,-6.1,9.49,19.31,0,0
1347,-6.7,9.29,18.99,0,0
1348,-6.7,9.1,18.68,0,0
1349,-7.2,8.9,18.37,0,0
1350,-7.2,8.72,18.06,0,0
1351,-6.7,7.94,22,388.44,0
1352,-3.3,8.37,22,325.95,0
1353,0.6,8.92,22,262.91,0
1354,6.1,9.8,22,183.5,0
1355,9.4,10.52,22,125.41,0
1356,13.9,11.51,22,55.62,0
1357,15.6,12.24,22,11.35,0
1358,15.6,12.69,22.11,0,0
1359,14.4,12.93,22.15,0,0
1360,15.6,13.4,22.44,0,0
1361,14.4,13.53,22.38,0,0
1362,7.8,13.02,22,22.5,0
1363,3.3,12.62,22,61.24,0
1364,2.2,12.47,22,77.43,0
1365,1.1,12.3,22,93.05,0
1366,1.1,12.36,21.34,0,0
1367,1.1,12.23,21.11,0,0
1368,0,12.07,20.84,0,0
1369,1.1,11.96,20.63,0,0
1370,0.6,11.82,20.38,0,0
1371,0,11.68,20.13,0,0
1372,0,11.54,19.89,0,0
1373,0,11.41,19.66,0,0
1374,0.6,11.3,19.45,0,0
1375,1.7,10.99,22,249.62,0
1376,3.3,11.32,22,208.83,0
1377,5,11.57,22,178.29,0
1378,7.8,11.97,22,141.11,0
1379,11.1,12.64,22,89.68,0
1380,13.3,13.35,22,40.26,0
1381,15,13.97,22,3.52,0
1382,15.6,14.58,22.39,0,0
1383,15,14.87,22.52,0,37.13
1384,13.3,14.91,22.41,0,0
1385,12.2,14.96,22.3,0,0
1386,11.1,14.93,22.12,0,0
1387,9.4,14.83,22,9.12,0
1388,8.3,14.76,22,23.39,0
1389,7.2,14.67,22,37.34,0
1390,6.7,14.52,21.74,0,0
1391,5.6,14.4,21.53,0,0
1392,4.4,14.26,21.31,0,0
1393,3.3,14.11,21.07,0,0
1394,3.9,14.01,20.89,0,0
1395,3.9,13.9,20.69,0,0
1396,2.2,13.73,20.44,0,0
1397,1.1,13.56,20.19,0,0
1398,1.1,13.42,19.96,0,0
1399,1.7,12.93,22,216.55,0
1400,3.3,13.19,22,182.59,0
1401,5.6,13.51,22,147.75,0
1402,8.9,14.01,22,104.53,0
1403,10,14.33,22,79.43,0
1404,8.3,14.54,22,65.44,0
1405,8.3,14.8,22,48.6,0
1406,8.3,15.13,22,29.76,0
1407,5,14.81,22,58.18,0
1408,0.6,14.34,22,94.26,0
1409,0.6,14.22,22,101.73,0
1410,0.6,14.08,22,109.05,0
1411,0.6,13.95,22,115,0
1412,0.6,13.83,22,120.15,0
1413,0.6,13.71,22,124.6,0
1414,1.7,13.9,20.99,0,0
1415,2.8,13.79,20.8,0,0
1416,3.9,13.7,20.63,0,0
1417,5,13.63,20.47,0,0
1418,6.1,13.57,20.32,0,0
1419,7.2,13.52,20.2,0,0
1420,8.3,13.49,20.08,0,0
1421,5.6,13.35,19.86,0,0
1422,4.4,13.23,19.66,0,0
1423,4.4,12.96,22,221.96,0
1424,6.1,13.3,22,181.28,0
1425,7.2,13.56,22,150.78,0
1426,11.1,14.26,22,93.2,0
1427,12.8,14.78,22,54.78,0
1428,15,15.53,22,5.04,0
1429,14.4,15.94,22.21,0,0
1430,14.4,16.35,22.5,0,35.39
1431,14.4,16.51,22.53,0,37.86
1432,13.3,16.57,22.46,0,0
1433,12.2,16.55,22.32,0,0
1434,11.7,16.55,22.2,0,0
1435,2.8,15.72,22,52.79,0
1436,-0.6,15.27,22,87.04,0
1437,-1.7,14.98,22,105.48,0
1438,-2.8,15.29,21.29,0,0
1439,-3.9,15.04,20.97,0,0
1440,-3.9,14.82,20.68,0,0
1441,-4.4,14.59,20.37,0,0
1442,-5,14.34,20.06,0,0
1443,-5,14.12,19.76,0,0
1444,-5,13.89,19.47,0,0
1445,-5,13.67,19.18,0,0
1446,-5,13.45,18.89,0,0
1447,-5,12.42,22,325.67,0
1448,-5.6,12.37,22,298.98,0
1449,-3.9,12.36,22,273.02,0
1450,-1.7,12.51,22,239.83,0
1451,1.1,12.89,22,194.58,0
1452,1.7,13.18,22,160.97,0
1453,5,13.71,22,114.14,0
1454,6.7,14.12,22,81.96,0
1455,6.7,14.3,22,69.9,0
1456,6.1,14.31,22,70.84,0
1457,5,14.2,22,80.6,0
1458,2.8,13.93,22,100.4,0
1459,1.1,13.68,22,116.26,0
1460,1.1,13.57,22,120.51,0
1461,0.6,13.41,22,127.69,0
1462,1.7,13.59,20.95,0,0
1463,2.2,13.47,20.74,0,0
1464,3.3,13.38,20.56,0,0
1465,6.1,13.36,20.45,0,0
1466,0.6,13.1,20.11,0,0
1467,1.1,12.97,19.9,0,0
1468,0,12.8,19.64,0,0
1469,6.1,12.85,19.61,0,0
1470,5.6,12.76,19.43,0,0
1471,2.2,12.3,22,253.45,0
1472,8.9,13.2,22,169.16,0
1473,10.6,13.69,22,124.72,0
1474,12.8,14.32,22,75.15,0
1475,13.3,14.86,22,37.65,0
1476,14.4,15.47,22,0,0
1477,15.6,16.07,22.46,0,0
1478,16.1,16.46,22.72,0,51.46
1479,16.7,16.85,22.99,0,70.18
1480,17.2,17.25,23.25,0,89.03
1481,16.1,17.28,23.17,0,82.94
1482,15,17.28,23.04,0,74.26
1483,13.9,17.28,22.92,0,65.45
1484,13.9,17.36,22.89,0,62.96
1485,11.7,17.22,22.63,0,45.03
1486,10.6,16.95,22.64,0,0
1487,11.1,16.9,22.52,0,0
1488,11.1,16.84,22.39,0,0
1489,11.1,16.78,22.26,0,0
1490,10,16.68,22.1,0,0
1491,11.1,16.65,22,0,0
1492,10,16.55,21.84,0,0
1493,8.9,16.45,21.67,0,0
1494,7.2,16.31,21.47,0,0
1495,10.6,16.39,22,61.8,0
1496,12.8,16.97,22,20.14,0
1497,13.9,17.33,22.01,0,0
1498,16.1,17.96,22.54,0,38.53
1499,16.7,18.23,22.72,0,51.11
1500,17.8,18.81,23.21,0,85.79
1501,18.9,19.39,23.69,0,120.29
1502,19.4,19.73,23.95,0,138.26
1503,18.3,19.98,24,0,150.03
1504,18.9,20.25,24,0,161.69
1505,18.3,20.37,24,0,162.02
1506,17.2,20.34,24,0,152.1
1507,16.7,20.38,24,0,148
1508,15,20.28,23.9,0,135.28
1509,15,20.33,23.87,0,132.96
1510,14.4,20.06,23.79,0,0
1511,13.9,19.98,23.67,0,0
1512,13.9,19.92,23.56,0,0
1513,13.3,19.84,23.43,0,0
1514,12.8,19.75,23.3,0,0
1515,12.2,19.65,23.16,0,0
1516,11.7,19.56,23.02,0,0
1517,11.1,19.45,22.87,0,0
1518,11.7,19.38,22.76,0,0
1519,12.2,19.25,22.36,0,0
1520,10.6,19.29,22.33,0,0
1521,8.9,19.15,22.13,0,0
1522,6.1,18.91,22,12.46,0
1523,7.8,19.11,22,0.68,0
1524,7.8,19.14,22,2.87,0
1525,7.2,19.26,22.02,0,0
1526,3.9,18.89,22,28.11,0
1527,0.6,18.47,22,59.23,0
1528,1.7,18.42,22,60.16,0
1529,2.2,18.28,22,66.62,0
1530,2.2,18.09,22,76.65,0
1531,2.2,17.92,22,84.64,0
1532,1.7,17.69,22,95.06,0
1533,1.7,17.51,22,101.29,0
1534,1.7,17.81,21.21,0,0
1535,1.7,17.62,20.98,0,0
1536,1.7,17.44,20.75,0,0
1537,1.7,17.25,20.53,0,0
1538,1.7,17.07,20.31,0,0
1539,1.1,16.88,20.07,0,0
1540,0.6,16.68,19.83,0,0
1541,0,16.47,19.59,0,0
1542,-1.1,16.24,19.32,0,0
1543,-1.1,15.3,22,275.21,0
1544,-1.1,15.3,22,247.29,0
1545,-1.1,15.23,22,228.93,0
1546,-2.8,15.04,22,221.53,0
1547,-0.6,15.41,22,175.21,0
1548,1.7,15.8,22,133.86,0
1549,2.8,16.16,22,99.21,0
1550,3.9,16.48,22,71.61,0
1551,5,16.71,22,53.6,0
1552,5,16.8,22,47.92,0
1553,2.8,16.55,22,66.4,0
1554,1.1,16.22,22,89.45,0
1555,0.6,16,22,100.86,0
1556,0,15.78,22,112.15,0
1557,-0.6,15.54,22,122.79,0
1558,-0.6,15.86,21.04,0,0
1559,-0.6,15.67,20.79,0,0
1560,-1.7,15.44,20.5,0,0
1561,-1.7,15.24,20.24,0,0
1562,-2.8,15.01,19.95,0,0
1563,-3.3,14.78,19.66,0,0
1564,-2.8,14.59,19.41,0,0
1565,-3.9,14.35,19.11,0,0
1566,-4.4,14.12,18.82,0,0
1567,-4.4,13.09,22,325.94,0
1568,-3.9,13.17,22,288.97,0
1569,-2.2,13.42,22,245.24,0
1570,0.6,13.93,22,188.6,0
1571,2.2,14.32,22,147.11,0
1572,2.2,14.58,22,120.36,0
1573,3.9,15.04,22,82.04,0
1574,5,15.41,22,54.78,0
1575,5,15.62,22,42.43,0
1576,5,15.74,22,37.57,0
1577,3.9,15.65,22,48,0
1578,2.8,15.41,22,68.14,0
1579,1.1,15.13,22,88.42,0
1580,1.1,14.99,22,96.43,0
1581,1.1,14.85,22,103.36,0
1582,0.6,15.03,21.19,0,0
1583,-1.1,14.8,20.9,0,0
1584,-1.1,14.62,20.64,0,0
1585,-0.6,14.45,20.4,0,0
1586,1.1,14.33,20.21,0,0
1587,0.6,14.17,19.97,0,0
1588,0,13.99,19.72,0,0
1589,0,13.83,19.49,0,0
1590,0.6,13.69,19.28,0,0
1591,1.1,13.15,22,263.29,0
1592,2.8,13.56,22,211.76,0
1593,3.9,13.88,22,173,0
1594,5,14.28,22,133.13,0
1595,6.1,14.72,22,94.71,0
1596,6.7,15.06,22,68.67,0
1597,7.8,15.4,22,45.24,0
1598,7.8,15.73,22,25.9,0
1599,7.2,15.88,22,20.95,0
1600,7.2,16.03,22,16.33,0
1601,5.6,15.88,22,33.39,0
1602,3.3,15.56,22,60.51,0
1603,2.8,15.41,22,72.61,0
1604,2.2,15.24,22,84.48,0
1605,1.7,15.07,22,94.92,0
1606,0,15.19,21.23,0,0
1607,-1.7,14.96,20.93,0,0
1608,-4.4,14.68,20.58,0,0
1609,-2.8,14.51,20.33,0,0
1610,-3.3,14.29,20.04,0,0
1611,-3.9,14.06,19.75,0,0
1612,-4.4,13.84,19.45,0,0
1613,-3.9,13.64,19.19,0,0
1614,-3.3,13.45,18.93,0,0
1615,-3.3,12.58,22,311.18,0
1616,-0.6,13.02,22,252.04,0
1617,3.9,13.61,22,189.22,0
1618,7.2,14.23,22,131.51,0
1619,10.6,14.95,22,74.04,0
1620,13.3,15.65,22,24.96,0
1621,15,16.3,22.21,0,0
1622,14.4,16.69,22.48,0,0
1623,15,17.11,22.78,0,55.75
1624,14.4,17.33,22.89,0,63.17
1625,12.8,17.34,22.79,0,55.87
1626,10.6,17.14,22.47,0,0
1627,9.4,17.04,22.26,0,0
1628,8.3,16.92,22.04,0,0
1629,6.7,16.74,22,18.12,0
1630,6.1,16.72,22.01,0,0
1631,6.7,16.62,21.85,0,0
1632,7.2,16.52,21.69,0,0
1633,7.8,16.44,21.54,0,0
1634,8.3,16.36,21.4,0,0
1635,8.9,16.29,21.27,0,0
1636,8.3,16.19,21.11,0,0
1637,7.8,16.08,20.94,0,0
1638,8.3,16.01,20.81,0,0
1639,8.9,15.9,22,119.69,0
1640,10.6,16.33,22,82.02,0
1641,13.3,16.88,22,40.23,0
1642,16.1,17.53,22.06,0,0
1643,17.2,18.12,22.56,0,39.45
1644,18.3,18.73,23.07,0,76.34
1645,18.9,19.25,23.5,0,106.65
1646,19.4,19.73,23.89,0,134.68
1647,19.4,20.12,24,0,155.91
1648,18.3,20.31,24,0,162.14
1649,17.8,20.42,24,0,162.03
1650,15,20.21,23.96,0,139
1651,12.8,20.04,23.7,0,121.1
1652,11.1,19.87,23.46,0,103.87
1653,10.6,19.79,23.31,0,92.94
1654,10.6,19.75,23.44,0,0
1655,10.6,19.64,23.3,0,0
1656,9.4,19.5,23.11,0,0
1657,8.3,19.35,22.92,0,0
1658,8.9,19.25,22.77,0,0
1659,8.3,19.11,22.59,0,0
1660,6.7,18.94,22.37,0,0
1661,8.3,18.85,22.24,0,0
1662,6.1,18.66,22.01,0,0
1663,5.6,18.06,22,60.83,0
1664,11.7,18.89,22.01,0,0
1665,13.3,19.33,22.38,0,0
1666,15.6,19.88,22.87,0,62.09
1667,16.7,20.4,23.32,0,94.08
1668,16.7,20.83,23.69,0,120.28
1669,16.7,21.13,23.94,0,137.72
1670,18.3,21.73,24,0,176.03
1671,18.3,21.86,24,0,177.55
1672,15.6,21.83,24,0,167.41
1673,14.4,21.75,24,0,155.32
1674,12.8,21.57,23.93,0,137.49
1675,7.8,21.05,23.36,0,96.71
1676,3.9,20.54,22.8,0,57.15
1677,2.8,20.24,22.46,0,0
1678,3.9,20.65,22.99,0,0
1679,4.4,20.48,22.78,0,0
1680,3.3,20.25,22.53,0,0
1681,1.7,20,22.25,0,0
1682,2.8,19.82,22.05,0,0
1683,0.6,19.56,21.75,0,0
1684,0,19.31,21.48,0,0
1685,-0.6,19.07,21.21,0,0
1686,-1.1,18.82,20.94,0,0
1687,-1.1,17.68,22,168.71,0
1688,2.2,18.08,22,124.08,0
1689,5.6,18.5,22,83,0
1690,7.2,18.87,22,50.48,0
1691,8.3,19.25,22,21.18,0
1692,9.4,19.64,22.07,0,0
1693,9.4,19.95,22.33,0,0
1694,9.4,20.19,22.52,0,37.09
1695,9.4,20.35,22.64,0,45.27
1696,8.3,20.3,22.54,0,38.14
1697,7.2,20.13,22.32,0,0
1698,3.9,19.66,22,13.64,0
1699,2.2,19.32,22,39.63,0
1700,1.7,19.07,22,56.14,0
1701,1.1,18.8,22,71.86,0
1702,0,19.16,21.59,0,0
1703,0,18.93,21.33,0,0
1704,-0.6,18.69,21.06,0,0
1705,-1.7,18.43,20.77,0,0
1706,-2.2,18.18,20.49,0,0
1707,-2.8,17.92,20.2,0,0
1708,-3.3,17.66,19.91,0,0
1709,-3.3,17.41,19.64,0,0
1710,-3.3,17.17,19.37,0,0
1711,-2.2,16.11,22,274.77,0
1712,3.9,16.84,22,194.59,0
1713,5.6,17.17,22,152,0
1714,7.2,17.58,22,109.99,0
1715,8.9,18.04,22,68.25,0
1716,9.4,18.41,22,38.85,0
1717,9.4,18.72,22,16.93,0
1718,9.4,19,22.01,0,0
1719,9.4,19.16,22.1,0,0
1720,9.4,19.28,22.17,0,0
1721,8.9,19.25,22.07,0,0
1722,6.7,18.93,22,21.38,0
1723,4.4,18.6,22,46.44,0
1724,2.8,18.3,22,66.54,0
1725,1.7,18.02,22,82.75,0
1726,1.7,18.35,21.45,0,0
1727,1.1,18.13,21.2,0,0
1728,1.1,17.94,20.96,0,0
1729,1.1,17.74,20.73,0,0
1730,1.7,17.57,20.52,0,0
1731,0,17.33,20.24,0,0
1732,-2.2,17.05,19.93,0,0
1733,-2.8,16.81,19.65,0,0
1734,-3.9,16.54,19.35,0,0
1735,-3.3,15.41,22,284.92,0
1736,-2.2,15.48,22,251.13,0
1737,-1.1,15.45,22,228.38,0
1738,1.7,15.79,22,183.32,0
1739,3.9,16.06,22,148.41,0
1740,6.7,16.53,22,103.38,0
1741,6.1,16.68,22,86.77,0
1742,7.2,17,22,59.96,0
1743,7.8,17.17,22,47.1,0
1744,7.2,17.17,22,48.27,0
1745,3.9,16.83,22,72.62,0
1746,2.2,16.53,22,92.35,0
1747,1.7,16.33,22,101.73,0
1748,1.1,16.12,22,111.28,0
1749,0.6,15.91,22,119.71,0
1750,0,16.16,21,0,0
1751,0,15.97,20.76,0,0
1752,-0.6,15.77,20.49,0,0
1753,0,15.6,20.26,0,0
1754,-0.6,15.4,20.01,0,0
1755,-1.1,15.2,19.75,0,0
1756,-1.7,14.99,19.48,0,0
1757,-2.2,14.78,19.22,0,0
1758,-2.2,14.58,18.97,0,0
1759,-1.7,13.73,22,301.25,0
1760,-0.6,13.86,22,263.2,0
1761,-0.6,13.79,22,244.87,0
1762,0.6,13.86,22,218.42,0
1763,2.8,14.07,22,185.89,0
1764,4.4,14.43,22,146.66,0
1765,4.4,14.5,22,133.54,0
1766,5.6,14.77,22,107.14,0
1767,5.6,14.96,22,89.33,0
1768,6.7,15.12,22,76.47,0
1769,5,14.96,22,87.52,0
1770,3.9,14.78,22,99.04,0
1771,1.7,14.49,22,117,0
1772,0.6,14.27,22,128,0
1773,0.6,14.13,22,131.39,0
1774,-1.1,14.26,20.81,0,0
1775,-1.7,14.06,20.54,0,0
1776,-2.2,13.86,20.26,0,0
1777,-2.8,13.66,19.97,0,0
1778,-2.8,13.46,19.71,0,0
1779,-2.8,13.27,19.44,0,0
1780,-2.2,13.11,19.2,0,0
1781,-2.2,12.93,18.95,0,0
1782,-2.2,12.75,18.7,0,0
1783,-2.2,12,22,322.44,0
1784,-2.2,12.03,22,291.19,0
1785,-1.7,11.99,22,269.62,0
1786,-1.1,11.99,22,247.44,0
1787,0.6,12.16,22,216.49,0
1788,1.1,12.25,22,195.5,0
1789,1.7,12.34,22,176.82,0
1790,2.8,12.48,22,157.26,0
1791,2.8,12.51,22,148.22,0
1792,2.8,12.5,22,142.61,0
1793,3.3,12.54,22,134.35,0
1794,2.2,12.38,22,141.76,0
1795,0.6,12.16,22,152.2,0
1796,-0.6,11.95,22,160.76,0
1797,-1.1,11.79,22,165,0
1798,-1.7,11.92,20.5,0,0
1799,-2.8,11.73,20.2,0,0
1800,-2.8,11.56,19.93,0,0
1801,-2.8,11.39,19.66,0,0
1802,-3.3,11.21,19.38,0,0
1803,-4.4,11.01,19.08,0,0
1804,-5.6,10.79,18.76,0,0
1805,-4.4,10.64,18.51,0,0
1806,-6.1,10.41,18.19,0,0
1807,-3.9,9.8,22,358.95,0
1808,1.7,10.57,22,273.4,0
1809,7.2,11.38,22,195.61,0
1810,9.4,11.99,22,141.76,0
1811,10.6,12.51,22,100.04,0
1812,11.7,13.09,22,59.04,0
1813,13.3,13.74,22,18.03,0
1814,13.3,14.22,22.08,0,0
1815,13.3,14.59,22.29,0,0
1816,13.3,14.85,22.39,0,0
1817,12.2,14.9,22.28,0,0
1818,10,14.78,22.01,0,0
1819,8.3,14.65,22,18.5,0
1820,7.2,14.57,22,33.12,0
1821,5.6,14.41,22,50.89,0
1822,3.3,14.27,21.59,0,0
1823,1.7,14.09,21.32,0,0
1824,1.1,13.93,21.07,0,0
1825,-1.1,13.71,20.77,0,0
1826,-1.1,13.54,20.51,0,0
1827,-2.2,13.33,20.22,0,0
1828,-1.1,13.19,19.99,0,0
1829,-1.7,13,19.72,0,0
1830,-1.7,12.83,19.47,0,0
1831,0.6,12.39,22,249.36,0
1832,6.7,13.26,22,167.96,0
1833,12.2,14.12,22,96.89,0
1834,13.3,14.65,22,57.67,0
1835,14.4,15.18,22,23.28,0
1836,16.1,15.87,22.27,0,0
1837,17.2,16.49,22.76,0,53.71
1838,17.2,16.97,23.11,0,78.56
1839,16.1,17.26,23.27,0,90.62
1840,15,17.44,23.32,0,94.13
1841,14.4,17.56,23.32,0,93.8
1842,12.8,17.48,23.12,0,79.68
1843,8.9,17.14,22.66,0,47.23
1844,6.7,16.9,22.31,0,0
1845,5.6,16.73,22.03,0,0
1846,5.6,16.79,22.36,0,0
1847,4.4,16.62,22.13,0,0
1848,4.4,16.48,21.92,0,0
1849,5,16.36,21.74,0,0
1850,5.6,16.25,21.56,0,0
1851,5,16.11,21.35,0,0
1852,4.4,15.97,21.15,0,0
1853,2.8,15.78,20.9,0,0
1854,1.7,15.6,20.65,0,0
1855,0.6,14.85,22,177.99,0
1856,3.3,15.31,22,131.77,0
1857,6.7,15.82,22,87.35,0
1858,10,16.41,22,42.47,0
1859,11.7,16.93,22,8.49,0
1860,13.3,17.46,22.32,0,0
1861,14.4,17.96,22.72,0,51.27
1862,15,18.39,23.05,0,74.9
1863,15.6,18.73,23.3,0,92.55
1864,14.4,18.84,23.32,0,93.61
1865,11.7,18.67,23.06,0,75.17
1866,11.7,18.68,22.97,0,69
1867,9.4,18.45,22.65,0,46.55
1868,8.9,18.37,22.48,0,0
1869,8.9,18.32,22.35,0,0
1870,8.9,18.29,22.53,0,0
1871,8.9,18.18,22.37,0,0
1872,7.8,18.04,22.18,0,0
1873,8.9,17.96,22.05,0,0
1874,9.4,17.88,21.91,0,0
1875,8.9,17.77,21.75,0,0
1876,8.9,17.67,21.61,0,0
1877,8.9,17.57,21.46,0,0
1878,8.3,17.46,21.3,0,0
1879,8.3,17.18,22,91.5,0
1880,8.9,17.46,22,65.95,0
1881,11.1,17.91,22,32.21,0
1882,11.1,18.21,22,12.2,0
1883,13.3,18.73,22.3,0,0
1884,13.3,18.93,22.42,0,0
1885,14.4,19.49,22.91,0,64.55
1886,14.4,19.82,23.16,0,82.73
1887,13.9,20.05,23.33,0,94.21
1888,13.9,20.24,23.45,0,103.01
1889,12.2,20.16,23.3,0,92.5
1890,11.1,20.03,23.11,0,78.68
1891,8.9,19.77,22.78,0,55.74
