Hour_simulation,External temperture (ºC),Indoor_temperature.FF_θair(ºC),Indoor_temperature.Set-point_θair(ºC),Heating_thermal_load(kW),Cooling_thermal_load(kW)
1892,7.8,19.59,22.54,0,38.35
1893,6.1,19.33,22.22,0,0
1894,5.6,19.47,22.51,0,0
1895,3.3,19.24,22.24,0,0
1896,2.8,19.04,22,0,0
1897,0.6,18.78,21.71,0,0
1898,-0.6,18.53,21.42,0,0
1899,-1.1,18.29,21.15,0,0
1900,-1.1,18.06,20.88,0,0
1901,0,17.87,20.66,0,0
1902,0,17.66,20.42,0,0
1903,0,16.72,22,195.02,0
1904,5,17.37,22,130.28,0
1905,7.8,17.84,22,86.34,0
1906,10,18.22,22,53.37,0
1907,11.7,18.69,22,18.78,0
1908,12.2,19.05,22.07,0,0
1909,13.9,19.56,22.51,0,36.5
1910,12.2,19.45,22.35,0,0
1911,11.7,19.49,22.32,0,0
1912,10.6,19.43,22.21,0,0
1913,10,19.36,22.08,0,0
1914,9.4,19.28,22,4.19,0
1915,8.9,19.17,22,15.54,0
1916,7.2,18.94,22,33.9,0
1917,6.1,18.74,22,48.05,0
1918,5.6,18.86,21.66,0,0
1919,3.9,18.65,21.42,0,0
1920,2.2,18.42,21.16,0,0
1921,2.8,18.25,20.95,0,0
1922,2.8,18.07,20.74,0,0
1923,2.8,17.9,20.53,0,0
1924,0.6,17.65,20.25,0,0
1925,0.6,17.45,20.02,0,0
1926,1.7,17.29,19.83,0,0
1927,2.2,16.55,22,221.64,0
1928,3.9,16.89,22,174.99,0
1929,5.6,17.03,22,148.83,0
1930,6.7,17.34,22,114.1,0
1931,9.4,17.88,22,67.61,0
1932,8.9,18.09,22,49.48,0
1933,10,18.38,22,27.61,0
1934,11.7,18.69,22,7.25,0
1935,10.6,18.8,22,3.58,0
1936,10,18.85,22,3.95,0
1937,9.4,18.79,22,12.3,0
1938,8.3,18.64,22,26.34,0
1939,7.2,18.46,22,40.29,0
1940,6.7,18.33,22,49.36,0
1941,6.7,18.24,22,54.41,0
1942,6.1,18.3,21.54,0,0
1943,5.6,18.14,21.34,0,0
1944,5.6,18,21.16,0,0
1945,5.6,17.85,20.98,0,0
1946,5,17.69,20.78,0,0
1947,4.4,17.53,20.58,0,0
1948,2.8,17.33,20.34,0,0
1949,1.7,17.12,20.1,0,0
1950,1.1,16.93,19.87,0,0
1951,1.7,16.18,22,221.15,0
1952,5.6,16.69,22,164.15,0
1953,8.9,17.16,22,116.18,0
1954,10,17.54,22,80.5,0
1955,11.7,18.07,22,38.44,0
1956,12.8,18.54,22,5.55,0
1957,14.4,19.05,22.37,0,0
1958,15,19.47,22.72,0,51.34
1959,14.4,19.72,22.9,0,63.91
1960,15.6,20,23.11,0,79.22
1961,14.4,20.01,23.06,0,75.38
1962,12.8,19.87,22.86,0,61.1
1963,11.7,19.76,22.69,0,48.96
1964,10.6,19.64,22.5,0,35.83
1965,8.3,19.37,22.18,0,0
1966,7.2,19.39,22.34,0,0
1967,5,19.18,22.1,0,0
1968,1.7,18.91,21.79,0,0
1969,2.2,18.72,21.57,0,0
1970,2.2,18.53,21.34,0,0
1971,0.6,18.29,21.07,0,0
1972,2.8,18.15,20.9,0,0
1973,1.7,17.94,20.65,0,0
1974,1.1,17.73,20.41,0,0
1975,2.2,17.01,22,179.47,0
1976,8.9,17.87,22,101.88,0
1977,12.8,18.48,22,50.29,0
1978,15,19.05,22,8.06,0
1979,17.8,19.74,22.53,0,37.35
1980,18.9,20.31,23.04,0,74
1981,20,20.88,23.55,0,110.1
1982,20.6,21.36,23.98,0,140.46
1983,20.6,21.77,24,0,165.53
1984,20.6,22.03,24,0,175.72
1985,18.9,21.98,24,0,166.9
1986,18.3,22.03,24,0,161.67
1987,16.1,21.88,24,0,147.01
1988,12.8,21.58,23.72,0,122.29
1989,11.7,21.44,23.54,0,109.26
1990,10.6,21.39,23.59,0,0
1991,9.4,21.23,23.4,0,0
1992,8.9,21.08,23.23,0,0
1993,7.2,20.88,23.01,0,0
1994,6.7,20.71,22.81,0,0
1995,6.1,20.53,22.6,0,0
1996,5.6,20.34,22.39,0,0
1997,6.1,20.19,22.21,0,0
1998,3.9,19.96,21.95,0,0
1999,4.4,19.22,22,67.08,0
2000,10.6,19.93,22,11.79,0
2001,11.7,20.29,22.18,0,0
2002,15,20.87,22.72,0,50.95
2003,18.3,21.55,23.36,0,96.44
2004,20,22.11,23.88,0,125.95
2005,21.1,22.4,24,0,123.34
2006,20,22.59,24,0,119.71
2007,21.1,22.86,24,0,114.99
2008,20,22.89,24,0,108.7
2009,18.9,22.9,24,0,103.06
2010,17.2,22.81,24,0,98.04
2011,15.6,22.68,24,0,94.51
2012,12.8,22.41,23.71,0,92.49
2013,12.2,22.3,23.57,0,90.57
2014,10.6,22.25,23.59,0,0
2015,10.6,22.12,23.44,0,0
2016,6.7,21.86,23.17,0,0
2017,8.3,21.74,23.03,0,0
2018,10.6,21.65,22.93,0,0
2019,10,21.51,22.77,0,0
2020,9.4,21.36,22.6,0,0
2021,8.9,21.21,22.44,0,0
2022,7.8,21.03,22.24,0,0
2023,8.3,20.52,22,26.11,0
2024,10.6,20.97,22.1,0,0
2025,12.8,21.35,22.46,0,0
2026,14.4,21.76,22.85,0,60.69
2027,15,22.13,23.2,0,75.85
2028,16.1,22.37,23.42,0,74.28
2029,16.7,22.53,23.56,0,72.74
2030,17.2,22.78,23.78,0,71.23
2031,17.2,22.91,23.89,0,69.76
2032,13.3,22.57,23.54,0,68.31
2033,12.8,22.49,23.43,0,66.9
2034,10.6,22.22,23.14,0,65.51
2035,9.4,22.01,22.92,0,64.16
2036,8.3,21.79,22.68,0,48.21
2037,8.3,21.67,22.53,0,37.83
2038,3.9,21.69,22.61,0,0
2039,0.6,21.38,22.28,0,0
2040,0.6,21.14,22.02,0,0
2041,0.6,20.89,21.77,0,0
2042,0,20.64,21.5,0,0
2043,0,20.39,21.25,0,0
2044,0.6,20.17,21.02,0,0
2045,0,19.92,20.76,0,0
2046,-0.6,19.67,20.5,0,0
2047,-0.6,18.5,22,194.7,0
2048,0,18.58,22,168.27,0
2049,1.1,18.67,22,144.11,0
2050,3.9,19.01,22,105.27,0
2051,8.9,19.66,22,48.96,0
2052,8.9,19.89,22,29.76,0
2053,10,20.21,22,5.56,0
2054,8.9,20.35,22.04,0,0
2055,11.1,20.7,22.35,0,0
2056,9.4,20.63,22.25,0,0
2057,8.9,20.54,22.12,0,0
2058,8.9,20.45,22,0.18,0
2059,6.7,20.14,22,24.59,0
2060,5.6,19.9,22,40.74,0
2061,3.9,19.59,22,60.54,0
2062,2.2,19.83,21.57,0,0
2063,3.3,19.66,21.38,0,0
2064,2.2,19.43,21.13,0,0
2065,0.6,19.18,20.86,0,0
2066,-0.6,18.92,20.58,0,0
2067,-1.1,18.68,20.32,0,0
2068,-1.1,18.44,20.06,0,0
2069,-1.1,18.21,19.81,0,0
2070,-2.2,17.95,19.53,0,0
2071,-0.6,17,22,252.25,0
2072,2.8,17.46,22,192.72,0
2073,6.1,17.91,22,141.35,0
2074,7.8,18.3,22,100.37,0
2075,8.3,18.61,22,70.3,0
2076,8.9,18.93,22,42.73,0
2077,10,19.31,22,14.6,0
2078,9.4,19.52,22,1.47,0
2079,10.6,19.82,22.23,0,0
2080,10.6,19.95,22.31,0,0
2081,10,19.9,22.21,0,0
2082,8.9,19.74,22,0.17,0
2083,6.7,19.44,22,24.67,0
2084,5.6,19.22,22,40.81,0
2085,7.2,19.25,22,37.39,0
2086,4.4,19.26,21.67,0,0
2087,3.3,19.05,21.43,0,0
2088,1.1,18.8,21.15,0,0
2089,1.1,18.59,20.91,0,0
2090,0.6,18.37,20.66,0,0
2091,1.1,18.18,20.44,0,0
2092,1.1,17.98,20.22,0,0
2093,1.7,17.8,20.01,0,0
2094,2.8,17.65,19.83,0,0
2095,2.8,16.93,22,218.01,0
2096,3.9,17.11,22,183,0
2097,5.6,17.26,22,154.91,0
2098,6.1,17.48,22,125.17,0
2099,4.4,17.29,22,128.08,0
2100,4.4,17.29,22,117.6,0
2101,1.1,16.92,22,135.31,0
2102,0.6,16.77,22,135.18,0
2103,2.2,16.84,22,119.31,0
2104,3.3,16.85,22,109.96,0
2105,2.2,16.67,22,115.34,0
2106,0,16.33,22,132.28,0
2107,-0.6,16.07,22,140.97,0
2108,-1.1,15.83,22,147.89,0
2109,-1.7,15.57,22,155.31,0
2110,-2.8,15.9,20.64,0,0
2111,-2.8,15.69,20.36,0,0
2112,-2.8,15.47,20.09,0,0
2113,-2.8,15.26,19.82,0,0
2114,-2.2,15.06,19.57,0,0
2115,-2.8,14.84,19.3,0,0
2116,-3.3,14.62,19.02,0,0
2117,-3.9,14.39,18.74,0,0
2118,-4.4,14.16,18.46,0,0
2119,-2.8,13.34,22,334.7,0
2120,-0.6,13.71,22,275.88,0
2121,1.7,14.05,22,226.61,0
2122,4.4,14.52,22,174.37,0
2123,7.8,15.17,22,115.28,0
2124,9.4,15.65,22,76.02,0
2125,11.1,16.18,22,37.11,0
2126,11.7,16.6,22,10.87,0
2127,12.2,16.93,22.08,0,0
2128,11.1,17.02,22.07,0,0
2129,11.1,17.11,22.06,0,0
2130,10,17.03,22,9.13,0
2131,8.3,16.86,22,27.31,0
2132,6.1,16.62,22,48.49,0
2133,4.4,16.38,22,66.5,0
2134,3.3,16.45,21.48,0,0
2135,2.8,16.28,21.26,0,0
2136,1.1,16.07,20.99,0,0
2137,0.6,15.88,20.74,0,0
2138,0.6,15.7,20.5,0,0
2139,1.1,15.54,20.28,0,0
2140,1.1,15.38,20.06,0,0
2141,0.6,15.19,19.82,0,0
2142,0.6,15.03,19.59,0,0
2143,3.3,14.63,22,225.37,0
2144,7.2,15.25,22,161.54,0
2145,10.6,15.83,22,108.54,0
2146,13.3,16.46,22,57.94,0
2147,15.6,17.1,22,12.69,0
2148,16.7,17.65,22.29,0,0
2149,17.8,18.23,22.78,0,55.54
2150,18.3,18.74,23.19,0,84.74
2151,19.4,19.26,23.62,0,115.39
2152,19.4,19.55,23.82,0,129.32
2153,18.3,19.64,23.83,0,129.72
2154,16.7,19.61,23.7,0,121.14
2155,14.4,19.46,23.47,0,104.81
2156,12.2,19.29,23.22,0,86.75
2157,10.6,19.14,22.99,0,70.06
2158,9.2,19.01,23.06,0,0
2159,7.7,18.86,22.85,0,0
2160,6.3,18.68,22.63,0,0
2161,4.9,18.5,22.4,0,0
2162,3.5,18.29,22.15,0,0
2163,2,18.08,21.88,0,0
2164,0.6,17.84,21.6,0,0
2165,0,17.62,21.33,0,0
2166,0.6,17.44,21.1,0,0
2167,2,16.68,22,138.76,0
2168,1.1,16.62,22,131.89,0
2169,1.7,16.55,22,126.87,0
2170,1.7,16.45,22,125.1,0
2171,1.7,16.38,22,120.85,0
2172,2.2,16.36,22,114.21,0
2173,2.2,16.28,22,113.09,0
2174,2.8,16.37,22,99.44,0
2175,2.8,16.26,22,102.24,0
2176,2.8,16.16,22,103.94,0
2177,1.7,15.94,22,114.41,0
2178,0.6,15.68,22,125.7,0
2179,-0.6,15.4,22,137.98,0
2180,-1.1,15.17,22,145.3,0
2181,-1.7,14.93,22,153.07,0
2182,-2.8,15.23,20.67,0,0
2183,-3.3,15.01,20.38,0,0
2184,-3.9,14.77,20.08,0,0
2185,-4,14.55,19.79,0,0
2186,-4,14.33,19.51,0,0
2187,-4.4,14.11,19.22,0,0
2188,-5,13.87,18.92,0,0
2189,-5,13.65,18.64,0,0
2190,-5.6,13.41,18.34,0,0
2191,-6,12.31,22,366.66,0
2192,-5,12.37,22,326.62,0
2193,-4.4,12.28,22,303.55,0
2194,-3.9,12.2,22,282.32,0
2195,-3.9,12.09,22,266.61,0
2196,-3.3,12.07,22,246.06,0
2197,-3.3,11.98,22,233.75,0
2198,-3.3,11.88,22,224.07,0
2199,-3.9,11.7,22,221.2,0
2200,-4.4,11.51,22,220.18,0
2201,-4.4,11.34,22,217.73,0
2202,-5,11.11,22,220.62,0
2203,-5.6,10.87,22,224.03,0
2204,-6,10.64,22,226.36,0
2205,-6.1,10.43,22,226.85,0
2206,-6.7,10.75,19.95,0,0
2207,-6.7,10.54,19.63,0,0
2208,-6.1,10.36,19.34,0,0
2209,-6.1,10.17,19.04,0,0
2210,-6.1,9.98,18.74,0,0
2211,-8.9,9.7,18.36,0,0
2212,-7,9.55,18.1,0,0
2213,-6.7,9.37,17.81,0,0
2214,-6.7,9.18,17.52,0,0
2215,-5.6,8.46,22,417.13,0
2216,-5,8.56,22,373.48,0
2217,-3.9,8.58,22,341.16,0
2218,-3.3,8.6,22,313.82,0
2219,-3.3,8.7,22,283.43,0
2220,-2.2,8.94,22,247.92,0
2221,0,9.37,22,203.21,0
2222,3.3,9.89,22,156.79,0
2223,3.3,10.11,22,137.73,0
2224,3.3,10.25,22,127.04,0
2225,2.2,10.2,22,130.88,0
2226,2.2,10.2,22,130.18,0
2227,-0.6,9.9,22,151.51,0
2228,-2.2,9.67,22,164.74,0
2229,-3.3,9.47,22,175.02,0
2230,-3.9,9.59,20.48,0,0
2231,-3.9,9.43,20.19,0,0
2232,-3.9,9.28,19.91,0,0
2233,-2.2,9.18,19.68,0,0
2234,-2.6,9.04,19.41,0,0
2235,-2.8,8.9,19.15,0,0
2236,-1.7,8.8,18.92,0,0
2237,-2.8,8.65,18.64,0,0
2238,-5,8.45,18.32,0,0
2239,-1.1,8.25,22,331.94,0
2240,0,8.64,22,279.61,0
2241,1.7,9.02,22,234.63,0
2242,3.9,9.55,22,184.29,0
2243,7.2,10.21,22,130.14,0
2244,8.3,10.71,22,94.8,0
2245,9.4,11.2,22,63.83,0
2246,10.6,11.7,22,35.05,0
2247,10.6,12.02,22,22.72,0
2248,8.9,12.06,22,31.45,0
2249,6.1,11.91,22,52.96,0
2250,3.9,11.73,22,73.4,0
2251,2.2,11.54,22,91.82,0
2252,1.1,11.39,22,105.49,0
2253,1.1,11.33,22,111.19,0
2254,0.6,11.32,21.09,0,0
2255,1.7,11.23,20.89,0,0
2256,1.1,11.11,20.64,0,0
2257,0.6,10.98,20.4,0,0
2258,0,10.84,20.14,0,0
2259,0,10.72,19.91,0,0
2260,0,10.6,19.67,0,0
2261,0,10.48,19.44,0,0
2262,0,10.36,19.22,0,0
2263,0,10.03,22,272.16,0
2264,0,10.25,22,236.88,0
2265,2.8,10.63,22,195.3,0
2266,5.6,11.23,22,143.17,0
2267,7.2,11.72,22,104.56,0
2268,8.3,12.19,22,72.26,0
2269,10.6,12.8,22,33.35,0
2270,10.6,13.19,22,14.47,0
2271,11.1,13.56,22,0,0
2272,11.1,13.83,22.1,0,0
2273,11.1,13.97,22.08,0,0
2274,8.9,13.86,22,14.71,0
2275,5,13.51,22,49.48,0
2276,3.9,13.38,22,64.76,0
2277,1.7,13.11,22,87.33,0
2278,1.1,13.16,21.37,0,0
2279,0.6,13.01,21.11,0,0
2280,0.6,12.87,20.87,0,0
2281,2.8,12.8,20.71,0,0
2282,2.2,12.67,20.48,0,0
2283,2.2,12.55,20.26,0,0
2284,1.1,12.4,20.02,0,0
2285,0.6,12.25,19.78,0,0
2286,0,12.1,19.54,0,0
2287,1.7,11.81,22,238.1,0
2288,4.4,12.35,22,182.67,0
2289,7.2,12.87,22,135.23,0
2290,10,13.48,22,86.68,0
2291,12.8,14.14,22,40.95,0
2292,14.4,14.71,22,6.14,0
2293,16.7,15.37,22.44,0,0
2294,18.9,16.03,22.95,0,67.3
2295,19.4,16.49,23.26,0,89.46
2296,19.4,16.83,23.46,0,103.73
2297,18.9,17.04,23.53,0,108.89
2298,17.2,17.07,23.43,0,101.72
2299,12.8,16.78,23.01,0,71.58
2300,12.2,16.79,22.89,0,63.11
2301,11.7,16.79,22.77,0,54.64
2302,10,16.48,22.76,0,0
2303,8.9,16.38,22.58,0,0
2304,8.3,16.27,22.41,0,0
2305,7.2,16.15,22.21,0,0
2306,6.1,16.02,22,0,0
2307,7.8,15.96,21.87,0,0
2308,6.7,15.83,21.67,0,0
2309,3.9,15.64,21.41,0,0
2310,3.3,15.49,21.18,0,0
2311,6.7,15.37,22,98.75,0
2312,12.2,16.23,22,34.53,0
2313,13.9,16.7,22,4.89,0
2314,15.6,17.22,22.36,0,0
2315,18.3,17.88,22.9,0,64.25
2316,19.4,18.42,23.34,0,95.44
2317,21.1,19.03,23.85,0,131.33
2318,21.7,19.53,24,0,159.92
2319,21.7,19.93,24,0,179.29
2320,20,20.07,24,0,178.69
2321,19.4,20.21,24,0,177.41
2322,16.7,20.09,24,0,158.58
2323,13.9,19.88,23.91,0,135.94
2324,12.8,19.8,23.75,0,124.24
2325,11.7,19.7,23.56,0,111.16
2326,10,19.53,23.6,0,0
2327,8.3,19.37,23.39,0,0
2328,8.9,19.27,23.23,0,0
2329,12,19.25,23.17,0,0
2330,8.3,19.05,22.92,0,0
2331,8.3,18.93,22.75,0,0
2332,7.2,18.77,22.55,0,0
2333,7.2,18.64,22.37,0,0
2334,6.7,18.49,22.18,0,0
2335,7.2,18.11,22,35.5,0
2336,8.3,18.33,22,20.89,0
2337,10,18.68,22.02,0,0
2338,13.3,19.25,22.52,0,36.98
2339,15.6,19.78,22.98,0,69.75
2340,16.1,20.16,23.3,0,92.35
2341,17.2,20.6,23.67,0,118.82
2342,17.8,20.98,23.99,0,141.63
2343,16.7,21.17,24,0,150.17
2344,16.1,21.3,24,0,154.51
2345,15.6,21.34,24,0,151.78
2346,14.4,21.27,23.99,0,141.67
2347,9.4,20.78,23.44,0,102.29
2348,5.6,20.32,22.92,0,65.67
2349,2.8,19.88,22.44,0,0
2350,1.7,20.21,22.9,0,0
2351,1.7,20,22.65,0,0
2352,1.7,19.78,22.4,0,0
2353,1.1,19.55,22.14,0,0
2354,-1.7,19.24,21.8,0,0
2355,0.6,19.07,21.6,0,0
2356,0,18.84,21.33,0,0
2357,1.7,18.67,21.14,0,0
2358,1.1,18.45,20.89,0,0
2359,5.6,18.03,22,122.98,0
2360,9.4,18.62,22,70.56,0
2361,12.2,19.08,22,32.91,0
2362,13.9,19.52,22,1.41,0
2363,15.6,19.99,22.4,0,0
2364,16.7,20.43,22.79,0,56.35
2365,15.6,20.67,22.98,0,69.79
2366,15.6,20.83,23.09,0,77.74
2367,15,21.05,23.27,0,90.27
2368,12.2,20.92,23.09,0,77.78
2369,11.1,20.85,22.97,0,69.21
2370,8.9,20.57,22.66,0,46.56
2371,6.7,20.26,22.3,0,0
2372,5.6,20.02,22.02,0,0
2373,1.7,19.49,22,39.58,0
2374,3.3,19.94,22.06,0,0
2375,4.4,19.78,21.88,0,0
2376,3.3,19.57,21.64,0,0
2377,3.3,19.38,21.43,0,0
2378,3.3,19.19,21.21,0,0
2379,2.8,18.99,20.99,0,0
2380,2.8,18.8,20.78,0,0
2381,2.8,18.62,20.56,0,0
2382,2.2,18.41,20.34,0,0
2383,4.4,17.85,22,169.05,0
2384,5,18.11,22,134.11,0
2385,6.7,18.34,22,104.85,0
2386,8.3,18.67,22,72.75,0
2387,8.9,18.93,22,49.57,0
2388,10.6,19.31,22,20.1,0
2389,10.6,19.54,22,5.22,0
2390,11.1,19.81,22.16,0,0
2391,10.6,19.94,22.24,0,0
2392,10.6,19.97,22.22,0,0
2393,9.4,19.88,22.08,0,0
2394,7.8,19.67,22,12.3,0
2395,4.4,19.23,22,45.48,0
2396,2.2,18.85,22,69.93,0
2397,0.6,18.5,22,90.08,0
2398,-1.7,18.83,21.33,0,0
2399,-3.9,18.52,20.99,0,0
2400,-2.2,18.31,20.75,0,0
2401,-4.4,18,20.41,0,0
2402,-4.4,17.73,20.12,0,0
2403,-7.2,17.38,19.74,0,0
2404,-7.8,17.07,19.4,0,0
2405,-8.3,16.76,19.06,0,0
2406,-6.7,16.52,18.79,0,0
2407,0,15.84,22,289.46,0
2408,3.9,16.37,22,221.89,0
2409,6.1,16.71,22,175.48,0
2410,8.3,17.15,22,128.39,0
2411,10.6,17.62,22,85.29,0
2412,12.2,18.06,22,48.73,0
2413,13.3,18.5,22,16.66,0
2414,15.6,19.05,22.27,0,0
2415,15,19.25,22.41,0,0
2416,15.6,19.51,22.61,0,43.27
2417,13.9,19.45,22.48,0,0
2418,11.7,19.29,22.26,0,0
2419,7.8,18.89,22,14.62,0
2420,8.3,18.86,22,19.25,0
2421,6.1,18.57,22,41.5,0
2422,7.2,18.73,21.79,0,0
2423,1.7,18.42,21.45,0,0
2424,0.6,18.19,21.18,0,0
2425,-0.6,17.95,20.9,0,0
2426,2.8,17.84,20.76,0,0
2427,2.8,17.67,20.55,0,0
2428,1.1,17.44,20.28,0,0
2429,1.1,17.25,20.06,0,0
2430,0.6,17.05,19.83,0,0
2431,5,16.69,22,196.23,0
2432,7.8,17.21,22,140.55,0
2433,10,17.64,22,98.11,0
2434,12.2,18.16,22,54.01,0
2435,15.6,18.85,22,3.11,0
2436,18.3,19.48,22.53,0,37.33
2437,20,20.03,23.01,0,72.04
2438,20.6,20.5,23.42,0,100.67
2439,20.6,20.87,23.73,0,122.85
2440,19.4,20.99,23.79,0,127.12
2441,18.9,21.1,23.84,0,130.74
2442,16.7,21.02,23.7,0,121.18
2443,13.3,20.73,23.36,0,96.63
2444,12.8,20.68,23.25,0,89.08
2445,10.6,20.45,22.97,0,69
2446,8.9,20.38,23.03,0,0
2447,6.7,20.18,22.8,0,0
2448,6.7,20.03,22.61,0,0
2449,5,19.82,22.37,0,0
2450,6.1,19.68,22.21,0,0
2451,3.9,19.45,21.95,0,0
2452,3.3,19.25,21.72,0,0
2453,3.9,19.09,21.52,0,0
2454,3.9,18.92,21.32,0,0
2455,7.2,18.56,22,87.31,0
2456,10.6,19.14,22,39.58,0
2457,12.2,19.49,22,13.42,0
2458,15,20.04,22.33,0,0
2459,16.7,20.34,22.59,0,41.88
2460,17.8,20.76,22.97,0,68.69
2461,18.3,21.17,23.33,0,94.42
2462,15.6,21.2,23.31,0,93.15
2463,12.2,20.98,23.05,0,74.32
2464,13.9,21.12,23.15,0,81.7
2465,15.6,21.36,23.34,0,95.11
2466,13.9,21.26,23.2,0,85.52
2467,10,20.86,22.76,0,54.03
2468,7.2,20.51,22.37,0,0
2469,9.4,20.6,22.43,0,0
2470,8.3,20.62,22.54,0,0
2471,7.8,20.47,22.36,0,0
2472,7.2,20.3,22.17,0,0
2473,7.2,20.15,22,0,0
2474,7.2,20,21.83,0,0
2475,6.1,19.82,21.62,0,0
2476,6,19.66,21.44,0,0
2477,5,19.47,21.23,0,0
2478,2.8,19.23,20.97,0,0
2479,0.6,18.22,22,154.68,0
2480,0,18.17,22,143.04,0
2481,0,17.99,22,142.28,0
2482,0,17.82,22,141.15,0
2483,0,17.7,22,136.67,0
2484,2,17.82,22,116.15,0
2485,3.3,18,22,93.32,0
2486,3.3,17.9,22,93.81,0
2487,2.8,17.9,22,87.3,0
2488,3.9,17.89,22,82.46,0
2489,2.8,17.69,22,91,0
2490,2.2,17.47,22,100.72,0
2491,1.7,17.25,22,109.3,0
2492,1.7,17.08,22,113.6,0
2493,1.1,16.86,22,121.54,0
2494,-0.6,17.1,20.92,0,0
2495,-1.1,16.87,20.65,0,0
2496,-1,16.67,20.39,0,0
2497,-2.8,16.4,20.08,0,0
2498,-2.8,16.18,19.81,0,0
2499,-3.9,15.92,19.51,0,0
2500,-4,15.68,19.23,0,0
2501,-5.6,15.4,18.91,0,0
2502,-4.4,15.19,18.66,0,0
2503,-4.4,14.09,22,336.07,0
2504,-3.3,14.16,22,296.82,0
2505,-2.2,14.22,22,264.22,0
2506,-1.1,14.29,22,234.63,0
2507,0,14.46,22,202.39,0
2508,1.1,14.62,22,174.74,0
2509,1.7,14.76,22,152.1,0
2510,1,14.78,22,140.66,0
2511,1.7,14.77,22,133.11,0
2512,1.7,14.83,22,121,0
2513,1.1,14.64,22,128.76,0
2514,0.6,14.48,22,133.53,0
2515,-1.1,14.17,22,148.69,0
2516,-1.1,14.01,22,151.79,0
2517,-1.7,13.78,22,158.68,0
2518,-3.3,14.01,20.58,0,0
2519,-3.3,13.81,20.3,0,0
2520,-2.8,13.63,20.04,0,0
2521,-3.3,13.42,19.75,0,0
2522,-2.8,13.24,19.49,0,0
2523,-4.4,13,19.18,0,0
2524,-4.4,12.8,18.9,0,0
2525,-5,12.58,18.61,0,0
2526,-5,12.38,18.34,0,0
2527,-2.8,11.72,22,341.24,0
2528,-0.6,12.12,22,282.01,0
2529,0.6,12.27,22,247.87,0
2530,1,12.46,22,215.36,0
2531,1.7,12.53,22,195,0
2532,-0.6,12.3,22,199.14,0
2533,0.6,12.41,22,178.57,0
2534,-1.7,12.13,22,188.35,0
2535,-2.2,11.99,22,187.09,0
2536,-2,11.9,22,182.92,0
2537,-1.1,11.89,22,173.91,0
2538,-1.1,11.77,22,173.47,0
2539,-2.2,11.55,22,181.17,0
2540,-1.7,11.46,22,177.99,0
2541,-2.2,11.29,22,181.51,0
2542,-2.8,11.45,20.34,0,0
2543,-3.9,11.25,20.03,0,0
2544,-5.6,11.02,19.69,0,0
2545,-6.7,10.79,19.36,0,0
2546,-6.7,10.59,19.05,0,0
2547,-6.1,10.4,18.76,0,0
2548,-6.7,10.19,18.45,0,0
2549,-7.2,9.98,18.14,0,0
2550,-7.2,9.78,17.84,0,0
2551,-5.6,9.11,22,389.66,0
2552,-2.8,9.53,22,325.82,0
2553,-0.6,9.85,22,277.19,0
2554,2.2,10.33,22,223.81,0
2555,3.3,10.72,22,182.61,0
2556,5.6,11.21,22,139.5,0
2557,7.2,11.7,22,101.97,0
2558,9.4,12.24,22,65.2,0
2559,10.6,12.65,22,41.51,0
2560,11.7,12.98,22,25.78,0
2561,12.2,13.22,22,18.94,0
2562,11.1,13.26,22,25.9,0
2563,7.8,13.03,22,51.9,0
2564,6.1,12.91,22,66.97,0
2565,5,12.81,22,78.27,0
2566,5,12.69,21.34,0,0
2567,5.6,12.62,21.16,0,0
2568,5.6,12.55,20.98,0,0
2569,5,12.45,20.79,0,0
2570,5.6,12.39,20.62,0,0
2571,5,12.3,20.43,0,0
2572,4.4,12.2,20.23,0,0
2573,3.9,12.1,20.03,0,0
2574,5,12.05,19.89,0,0
2575,11.7,12.66,22,151.72,0
2576,14.4,13.37,22,94.4,0
2577,16.1,13.92,22,55.39,0
2578,17.2,14.47,22,20.37,0
2579,18.3,15.04,22.17,0,0
2580,18.9,15.59,22.57,0,40.67
2581,19.4,16.12,22.95,0,67.43
2582,19.4,16.56,23.25,0,89.05
2583,19.4,16.98,23.53,0,108.85
2584,20,17.32,23.74,0,123.5
2585,17.8,17.35,23.64,0,116.22
2586,17,17.47,23.63,0,115.61
2587,16.1,17.51,23.54,0,109.16
2588,12.2,17.24,23.15,0,81.54
2589,11.7,17.24,23.02,0,72.69
2590,10.6,16.97,23.05,0,0
2591,8.9,16.85,22.85,0,0
2592,8.9,16.76,22.69,0,0
2593,7.8,16.64,22.5,0,0
2594,7.2,16.52,22.31,0,0
2595,7.2,16.42,22.13,0,0
2596,6.7,16.3,21.94,0,0
2597,7.2,16.21,21.78,0,0
2598,8.3,16.15,21.66,0,0
2599,10.6,16.26,22,47.81,0
2600,15,17.05,22.09,0,0
2601,18.3,17.71,22.65,0,45.86
2602,18.9,18.24,23.07,0,76.28
2603,19.4,18.72,23.45,0,103.12
2604,21.1,19.21,23.85,0,131.17
2605,21.1,19.7,24,0,159.09
2606,22.8,20.31,24,0,194.16
2607,21.7,20.59,24,0,201.15
2608,22.2,20.93,24,0,212.63
2609,21.1,21.06,24,0,207.84
2610,18.3,20.97,24,0,187.94
2611,16.7,20.89,24,0,171.7
2612,16.1,20.89,24,0,163.51
2613,13.9,20.73,24,0,144.3
2614,11.7,20.49,23.96,0,0
2615,11.1,20.37,23.8,0,0
2616,9.4,20.21,23.6,0,0
2617,10.6,20.13,23.47,0,0
2618,8.3,19.95,23.25,0,0
2619,7.2,19.78,23.04,0,0
2620,8.3,19.67,22.89,0,0
2621,8.9,19.56,22.74,0,0
2622,8.3,19.42,22.57,0,0
2623,11.1,19.3,22.19,0,0
2624,13.9,19.84,22.67,0,47.61
2625,16.7,20.37,23.14,0,80.87
2626,18.3,20.89,23.6,0,113.98
2627,19.4,21.42,24,0,148.1
2628,19.4,21.67,24,0,160.73
2629,21.1,22.13,24,0,178.44
2630,21.1,22.37,24,0,169.54
2631,20.6,22.44,24,0,159.87
2632,20,22.52,24,0,150.99
2633,18.3,22.47,24,0,142.59
2634,17.2,22.43,24,0,135.74
2635,15,22.25,24,0,130.16
2636,13.9,22.15,23.93,0,126.76
2637,12.2,21.96,23.71,0,121.27
2638,14.4,22.01,23.85,0,0
2639,12.2,21.86,23.67,0,0
2640,10.6,21.7,23.49,0,0
2641,9.4,21.53,23.3,0,0
2642,8.9,21.38,23.13,0,0
2643,7.8,21.2,22.93,0,0
2644,5.6,20.98,22.68,0,0
2645,6.1,20.81,22.5,0,0
2646,5,20.61,22.27,0,0
2647,8.3,20.2,22,19,0
2648,10,20.59,22.12,0,0
2649,12.2,20.97,22.47,0,0
2650,13.3,21.29,22.76,0,54.09
2651,14.4,21.66,23.1,0,78.32
2652,14.4,21.9,23.3,0,92.75
2653,15,22.19,23.57,0,97.96
2654,15.6,22.35,23.7,0,95.93
2655,14.4,22.26,23.59,0,93.95
2656,13,22.14,23.43,0,92
2657,13.3,22.17,23.44,0,90.1
2658,11.7,21.97,23.21,0,86.03
2659,7.2,21.46,22.68,0,48.13
2660,6.7,21.27,22.46,0,0
2661,6.1,21.06,22.22,0,0
2662,5.6,21.3,22.52,0,0
2663,5,21.09,22.3,0,0
2664,4.4,20.89,22.08,0,0
2665,3.9,20.68,21.86,0,0
2666,3,20.45,21.62,0,0
2667,2.2,20.23,21.38,0,0
2668,0,19.94,21.08,0,0
2669,0,19.71,20.83,0,0
2670,0,19.48,20.59,0,0
2671,0,18.37,22,185.38,0
2672,0,18.33,22,168.7,0
2673,0,18.15,22,164.01,0
2674,0.6,18.04,22,155.43,0
2675,2.2,18.05,22,139.23,0
2676,1.7,17.88,22,138.51,0
2677,1.7,17.79,22,131.94,0
2678,2,17.73,22,124.39,0
2679,2.2,17.67,22,118.24,0
2680,2.8,17.57,22,115.45,0
2681,2.8,17.43,22,116.27,0
2682,3.3,17.34,22,114.25,0
2683,3,17.16,22,117.85,0
2684,2.2,16.94,22,124.71,0
2685,1.7,16.74,22,129.71,0
2686,1.1,16.98,20.82,0,0
2687,0,16.76,20.55,0,0
2688,0,16.56,20.31,0,0
2689,0,16.37,20.07,0,0
2690,0,16.18,19.83,0,0
2691,0,15.99,19.6,0,0
2692,-0.6,15.79,19.35,0,0
2693,-0.6,15.6,19.12,0,0
2694,-1,15.39,18.87,0,0
2695,-1.1,14.55,22,302.43,0
2696,-1.1,14.56,22,271.52,0
2697,-1.1,14.43,22,254.77,0
2698,-1.1,14.32,22,239.35,0
2699,-0.6,14.26,22,222.32,0
2700,0,14.24,22,204.94,0
2701,0,14.2,22,192.1,0
2702,0,14.21,22,176.9,0
2703,1,14.27,22,159.79,0
2704,1.7,14.26,22,150.3,0
2705,1.1,14.1,22,152.94,0
2706,0.6,13.93,22,155.64,0
2707,0.6,13.81,22,155.15,0
2708,0.6,13.69,22,154.95,0
2709,1.1,13.62,22,151.17,0
2710,1.1,13.74,20.59,0,0
2711,0.6,13.58,20.34,0,0
2712,0.6,13.43,20.11,0,0
2713,-0.6,13.25,19.84,0,0
2714,-1.1,13.07,19.58,0,0
2715,-1.1,12.91,19.34,0,0
2716,-1.1,12.74,19.1,0,0
2717,-1.1,12.59,18.86,0,0
2718,-1.1,12.43,18.63,0,0
2719,0,11.98,22,306.74,0
2720,1.7,12.39,22,250.54,0
2721,3.3,12.73,22,206.97,0
2722,3.9,12.92,22,179.17,0
2723,5.6,13.23,22,146.32,0
2724,6.7,13.58,22,114.12,0
2725,7.8,13.86,22,91.11,0
2726,8.3,14.11,22,72.96,0
2727,7.8,14.23,22,66.4,0
2728,7.8,14.3,22,63.88,0
2729,6.7,14.22,22,72.14,0
2730,6.1,14.16,22,78.3,0
2731,5,14.03,22,88.27,0
2732,4.4,13.94,22,94.79,0
2733,4,13.85,22,99.9,0
2734,3.9,13.84,21.1,0,0
2735,3.9,13.72,20.9,0,0
2736,3.3,13.59,20.68,0,0
2737,3.3,13.48,20.48,0,0
2738,2.2,13.33,20.24,0,0
2739,1.7,13.19,20.02,0,0
2740,1.1,13.04,19.78,0,0
2741,2.2,12.93,19.6,0,0
2742,1,12.77,19.36,0,0
2743,0.6,12.3,22,259.13,0
2744,1,12.43,22,228.83,0
2745,0.6,12.36,22,217.09,0
2746,3.3,12.71,22,176.97,0
2747,5,13.11,22,138.4,0
2748,6.7,13.5,22,105.18,0
2749,7.8,13.81,22,81.38,0
2750,7.8,14.01,22,68.24,0
2751,8.3,14.28,22,51.41,0
2752,9.4,14.39,22,47.62,0
2753,7.2,14.3,22,58.68,0
2754,7.2,14.34,22,59.83,0
2755,5,14.11,22,79.01,0
2756,3.9,13.96,22,90.35,0
2757,3.9,13.91,22,93.98,0
2758,1.7,13.83,21.12,0,0
2759,1.1,13.67,20.87,0,0
2760,0.6,13.51,20.62,0,0
2761,0.6,13.37,20.39,0,0
2762,0,13.2,20.13,0,0
2763,0.6,13.07,19.92,0,0
2764,0,12.91,19.67,0,0
2765,-1.1,12.72,19.41,0,0
2766,0.6,12.62,19.22,0,0
2767,3.3,12.45,22,247.02,0
2768,7,13.08,22,182.86,0
2769,6.1,13.26,22,158.73,0
2770,7.8,13.49,22,133.99,0
2771,8.9,13.87,22,101.07,0
2772,11.1,14.4,22,61.34,0
2773,11.1,14.74,22,40.38,0
2774,11.7,15.1,22,19.77,0
2775,12.2,15.47,22,1.54,0
2776,12.2,15.66,22.04,0,0
2777,11.7,15.72,22,2.09,0
2778,11.1,15.72,22,11.35,0
2779,10,15.66,22,22.97,0
2780,7.2,15.42,22,46.46,0
2781,6.1,15.29,22,58.91,0
2782,5,15.21,21.5,0,0
2783,6.1,15.13,21.34,0,0
2784,6.1,15.03,21.16,0,0
2785,3.9,14.86,20.92,0,0
2786,4.4,14.75,20.74,0,0
2787,6.7,14.71,20.62,0,0
2788,6.1,14.6,20.44,0,0
2789,7.2,14.54,20.31,0,0
2790,8.9,14.52,20.21,0,0
2791,11.1,14.79,22,139.93,0
2792,11.7,15.16,22,105.23,0
2793,13.3,15.56,22,73.04,0
2794,15.6,16.19,22,27.98,0
2795,17.2,16.8,22.16,0,0
2796,17.2,17.2,22.45,0,0
2797,18.3,17.79,22.92,0,65.44
2798,19.4,18.29,23.32,0,94
2799,21.7,18.84,23.76,0,125.3
2800,18.9,18.84,23.67,0,118.49
2801,17.8,18.91,23.63,0,115.95
2802,16.1,18.89,23.52,0,107.98
2803,12.2,18.59,23.12,0,79.63
2804,11.7,18.56,23,0,70.82
2805,10.6,18.46,22.81,0,57.23
2806,9.4,18.31,22.88,0,0
2807,8.3,18.17,22.69,0,0
2808,7.8,18.05,22.5,0,0
2809,7.2,17.91,22.31,0,0
2810,7.2,17.79,22.14,0,0
2811,6.1,17.63,21.93,0,0
2812,6.7,17.52,21.77,0,0
2813,3.9,17.31,21.5,0,0
2814,5,17.19,21.33,0,0
2815,7.8,16.99,22,85.67,0
2816,9.4,17.4,22,52.02,0
2817,10.6,17.61,22,36.7,0
2818,11.7,17.97,22,12.53,0
2819,13.3,18.24,22.03,0,0
2820,14.4,18.6,22.31,0,0
2821,16.1,18.97,22.61,0,43.17
2822,15.6,19.09,22.65,0,46.06
2823,16.1,19.41,22.9,0,63.66
2824,15.6,19.55,22.96,0,68.38
2825,12.8,19.33,22.67,0,47.58
2826,10,19.07,22.34,0,0
2827,8.9,18.92,22.13,0,0
2828,8.9,18.87,22.01,0,0
2829,7.2,18.64,22,20.03,0
2830,8.3,18.75,22.02,0,0
2831,8.3,18.63,21.86,0,0
2832,8.3,18.51,21.7,0,0
2833,8.3,18.4,21.55,0,0
2834,8.3,18.28,21.4,0,0
2835,6.1,18.1,21.18,0,0
2836,6.1,17.96,21,0,0
2837,6.1,17.83,20.83,0,0
2838,5.6,17.68,20.64,0,0
2839,6.7,17.33,22,138.18,0
2840,8.3,17.7,22,100.09,0
2841,8.3,17.76,22,88.64,0
2842,8.9,17.9,22,73.01,0
2843,8.3,17.89,22,69.66,0
2844,9.4,18.01,22,57.87,0
2845,10,18.19,22,42.83,0
2846,10.6,18.34,22,32.2,0
2847,8.3,18.13,22,48.31,0
2848,8.9,18.25,22,39.12,0
2849,8.9,18.23,22,40.66,0
2850,7.8,18.11,22,49.14,0
2851,7.2,17.98,22,57.73,0
2852,6.7,17.85,22,64.44,0
2853,6.7,17.77,22,67.45,0
2854,6.7,17.83,21.39,0,0
2855,6.7,17.7,21.22,0,0
2856,7.2,17.59,21.07,0,0
2857,6.7,17.46,20.89,0,0
2858,6.7,17.34,20.73,0,0
2859,6.7,17.21,20.57,0,0
2860,6.7,17.1,20.41,0,0
2861,6.7,16.98,20.25,0,0
2862,6.1,16.84,20.07,0,0
2863,6.7,16.51,22,179.26,0
2864,6.1,16.58,22,157.65,0
2865,6.7,16.63,22,141.39,0
2866,7,16.65,22,128.22,0
2867,7.8,16.74,22,112.67,0
2868,7.8,16.76,22,103.34,0
2869,7.2,16.72,22,99.86,0
2870,7,16.71,22,94.79,0
2871,4,16.41,22,111.13,0
2872,5,16.44,22,102.52,0
2873,5,16.37,22,101.73,0
2874,5.6,16.35,22,97.55,0
2875,6,16.32,22,95.13,0
2876,5,16.16,22,102.06,0
2877,4.4,16.02,22,106.71,0
2878,3.8,16.08,20.98,0,0
2879,3.1,15.91,20.75,0,0
2880,2.5,15.75,20.53,0,0
2881,1.9,15.58,20.3,0,0
2882,1.3,15.4,20.06,0,0
2883,0.6,15.21,19.82,0,0
2884,0,15.03,19.58,0,0
2885,1.1,14.89,19.38,0,0
2886,1.1,14.76,19.2,0,0
2887,4.4,14.5,22,242.65,0
2888,6.1,14.92,22,191.3,0
2889,7.8,15.28,22,150.38,0
2890,10,15.77,22,104.87,0
2891,12.2,16.25,22,65.97,0
2892,14.4,16.76,22,28.92,0
2893,16.1,17.26,22.04,0,0
2894,18.9,17.87,22.55,0,39.16
2895,18.3,18.13,22.71,0,50.52
2896,19.4,18.51,23,0,70.77
2897,18.9,18.7,23.09,0,77.78
2898,18.3,18.84,23.14,0,81.1
2899,17.2,18.85,23.06,0,75.62
2900,14.4,18.69,22.82,0,58.06
2901,12.2,18.53,22.58,0,40.98
2902,10.6,18.29,22.54,0,0
2903,9.4,18.16,22.36,0,0
2904,7.8,18.02,22.16,0,0
2905,7.2,17.88,21.98,0,0
2906,6.7,17.74,21.79,0,0
2907,5.6,17.58,21.58,0,0
2908,3.9,17.39,21.34,0,0
2909,3.3,17.22,21.12,0,0
2910,3.3,17.08,20.94,0,0
2911,4.4,16.59,22,132.86,0
2912,5.6,16.9,22,100.85,0
2913,6.7,17.12,22,78.51,0
2914,8.3,17.42,22,53.66,0
2915,9.4,17.72,22,31.82,0
2916,11.1,18.11,22,6.59,0
2917,11.7,18.42,22.16,0,0
2918,12.8,18.73,22.39,0,0
2919,12.8,18.93,22.5,0,35.82
2920,12.8,19.05,22.55,0,39.33
2921,11.1,18.97,22.4,0,0
2922,10.6,18.92,22.28,0,0
2923,8.3,18.66,22,3.58,0
2924,6.7,18.44,22,23.74,0
2925,4.4,18.12,22,48.45,0
2926,5,18.33,21.78,0,0
2927,3.9,18.14,21.54,0,0
2928,3.3,17.95,21.32,0,0
2929,2.8,17.77,21.09,0,0
2930,2.2,17.57,20.86,0,0
2931,1.7,17.38,20.62,0,0
2932,0.6,17.16,20.37,0,0
2933,0.6,16.97,20.14,0,0
2934,0.6,16.8,19.93,0,0
2935,3.3,16.28,22,202.24,0
2936,5,16.62,22,158.9,0
2937,7.2,16.96,22,121.26,0
2938,10.6,17.48,22,75.3,0
2939,13.3,17.96,22,37.72,0
2940,13.9,18.21,22,20.68,0
2941,15,18.51,22,1.9,0
2942,16.1,18.85,22.25,0,0
2943,15,19.04,22.36,0,0
2944,15.6,19.21,22.46,0,0
2945,15,19.27,22.45,0,0
2946,13.3,19.19,22.31,0,0
2947,12.2,19.1,22.15,0,0
2948,10,18.89,22,8.38,0
2949,7.8,18.64,22,29.61,0
2950,6.1,18.63,21.77,0,0
2951,5,18.45,21.55,0,0
2952,5,18.29,21.36,0,0
2953,4.4,18.12,21.15,0,0
2954,5,17.98,20.98,0,0
2955,4.4,17.81,20.77,0,0
2956,4.4,17.66,20.58,0,0
2957,4.4,17.51,20.39,0,0
2958,4.4,17.36,20.21,0,0
2959,5,16.84,22,180.04,0
2960,5,16.96,22,155.17,0
2961,5.6,16.99,22,139.04,0
2962,7.2,17.15,22,116.4,0
2963,8.3,17.31,22,96.56,0
2964,7.8,17.32,22,89.75,0
2965,6.1,17.2,22,92.72,0
2966,5,17.12,22,93.19,0
2967,3.3,16.93,22,100.83,0
2968,4.4,16.98,22,91.69,0
2969,3.9,16.84,22,96.22,0
2970,3.9,16.73,22,98.54,0
2971,3.3,16.55,22,105.68,0
2972,2.8,16.38,22,111.63,0
2973,2.8,16.25,22,114,0
2974,2.2,16.41,20.96,0,0
2975,1.1,16.21,20.71,0,0
2976,1.1,16.03,20.48,0,0
2977,1.1,15.86,20.25,0,0
2978,1.7,15.71,20.05,0,0
2979,2.2,15.56,19.85,0,0
2980,2.2,15.41,19.64,0,0
2981,2.8,15.28,19.46,0,0
2982,2.8,15.14,19.27,0,0
2983,2.8,14.62,22,254.41,0
2984,4.4,15.06,22,199.87,0
2985,6.7,15.4,22,158.72,0
2986,7.8,15.71,22,124.95,0
2987,9.4,16.07,22,91.47,0
2988,11.1,16.46,22,60.42,0
2989,12.2,16.86,22,32.18,0
2990,13.9,17.28,22,5.31,0
2991,13.9,17.51,22.07,0,0
2992,14.4,17.75,22.21,0,0
2993,14.4,17.87,22.24,0,0
2994,13.3,17.89,22.18,0,0
2995,11.7,17.78,22,2.04,0
2996,9.4,17.57,22,22.45,0
2997,9.4,17.56,22,27.17,0
2998,8.3,17.42,21.74,0,0
2999,7.8,17.3,21.57,0,0
3000,7.2,17.18,21.39,0,0
3001,6.7,17.05,21.21,0,0
3002,6.1,16.91,21.02,0,0
3003,5.6,16.77,20.83,0,0
3004,5.6,16.65,20.66,0,0
3005,4.4,16.48,20.44,0,0
3006,4.4,16.37,20.28,0,0
3007,8.3,16.3,22,148.99,0
3008,11.7,16.93,22,92.79,0
3009,13.9,17.4,22,53.9,0
3010,16.1,17.96,22,14.02,0
3011,17.2,18.38,22.17,0,0
3012,18.3,18.89,22.6,0,42.51
3013,20,19.38,23.01,0,71.63
3014,20,19.8,23.35,0,96.15
3015,20,20.12,23.6,0,114.04
3016,19.4,20.23,23.65,0,116.93
3017,17.8,20.24,23.58,0,112.53
3018,16.7,20.24,23.51,0,107.66
3019,15.6,20.21,23.41,0,100.21
3020,15,20.2,23.34,0,95.27
3021,15,20.25,23.32,0,93.78
3022,12.8,19.93,23.16,0,0
3023,11.7,19.81,23,0,0
3024,10.6,19.69,22.84,0,0
3025,9.4,19.55,22.66,0,0
3026,8.3,19.4,22.47,0,0
3027,8.3,19.27,22.31,0,0
3028,7.2,19.11,22.11,0,0
3029,6.1,18.94,21.9,0,0
3030,8.3,18.87,21.8,0,0
3031,10,18.66,22,45.94,0
3032,11.1,18.98,22,22.03,0
3033,12.8,19.32,22.02,0,0
3034,14.4,19.7,22.34,0,0
3035,17.2,20.24,22.82,0,58.37
3036,17.8,20.61,23.13,0,80.57
3037,18.3,20.98,23.45,0,103.38
3038,18.9,21.32,23.74,0,123.96
3039,20,21.73,24,0,149.37
3040,20,21.94,24,0,160.33
3041,19.4,22.06,24,0,158.93
3042,18.9,22.12,24,0,153.21
3043,16.7,21.98,24,0,146.3
3044,14.4,21.79,23.82,0,129.53
3045,12.8,21.63,23.62,0,115.19
3046,11.7,21.53,23.62,0,0
3047,10.6,21.39,23.45,0,0
3048,9.4,21.23,23.27,0,0
3049,8.3,21.06,23.07,0,0
3050,7.8,20.89,22.88,0,0
3051,6.7,20.71,22.67,0,0
3052,6.7,20.55,22.49,0,0
3053,6.1,20.37,22.28,0,0
3054,8.9,20.32,22.22,0,0
3055,12.2,20.24,22,1.1,0
3056,16.1,20.89,22.6,0,42.6
3057,18.9,21.4,23.07,0,76.23
3058,21.7,22.01,23.64,0,116.45
3059,22.8,22.35,23.95,0,114.04
3060,24.4,22.79,24,0,111.68
3061,25,23.16,24,0,106.4
3062,25.6,23.54,24,0,98.83
3063,27.2,23.99,24,0,89.21
3064,26.1,24.14,24,0,87.47
3065,26.1,24.38,24,0,92.37
3066,25,24.47,24,0,87.41
3067,23.3,24.46,24,0,75.24
3068,21.1,24.37,24,0,59.3
3069,20,24.34,24,0,50.04
3070,19.4,24.03,24.32,0,0
3071,18.3,23.95,24.23,0,0
3072,16.7,23.83,24.12,0,0
3073,15.6,23.72,24,0,0
3074,15.6,23.63,23.91,0,0
3075,15,23.52,23.8,0,0
3076,13.9,23.39,23.66,0,0
3077,12.8,23.25,23.52,0,0
3078,15,23.22,23.48,0,0
3079,17.2,23.26,23.5,0,0
3080,20,23.75,23.99,0,0
3081,17.2,23.65,23.88,0,0
3082,19.4,23.99,24,0,0
3083,23.9,24.6,24,0,56.63
3084,24.4,24.88,24,0,70.08
3085,24.4,25.13,24,0,79.75
3086,25,25.38,24,0,87.73
3087,26.1,25.72,24,0,102.16
3088,27.8,26.08,24,0,116.8
3089,27.8,26.3,24,0,119.37
3090,26.1,26.33,24,0,108.92
3091,25,26.36,24,0,99.74
3092,23.3,26.32,24,0,86.52
3093,21.1,26.19,24,0,69.08
3094,20,25.89,24.49,0,0
3095,19.4,25.81,24.43,0,0
3096,18.3,25.71,24.34,0,0
3097,16.1,25.55,24.21,0,0
3098,16.1,25.45,24.12,0,0
3099,15,25.31,23.99,0,0
3100,13.9,25.16,23.86,0,0
3101,13.9,25.03,23.75,0,0
3102,15,24.95,23.68,0,0
3103,16.7,24.81,23.64,25.45,0
3104,21.1,25.46,24,0,0
3105,23.9,25.91,24,0,53.48
3106,26.1,26.36,24,0,81
3107,28.3,26.82,24,0,106.84
3108,28.3,27.1,24,0,116.08
3109,28.9,27.44,24,0,128.92
3110,28.9,27.72,24,0,136.51
3111,28.9,27.97,24,0,141.71
3112,30,28.29,24,0,151.04
3113,28.3,28.35,24,0,140.81
3114,26.7,28.36,24,0,129.19
3115,25,28.3,24,0,113.93
3116,22.8,28.17,24,0,95.24
3117,21.1,28.04,24,0,79.4
3118,20,27.84,24.63,0,0
3119,20,27.76,24.58,0,0
3120,19.4,27.65,24.52,0,0
3121,18.9,27.54,24.45,0,0
3122,17.8,27.41,24.35,0,0
3123,17.2,27.29,24.26,0,0
3124,16.1,27.14,24.15,0,0
3125,15,26.98,24.03,0,0
3126,15.6,26.87,23.96,0,0
3127,17.8,26.67,23.99,0.78,0
3128,20.6,27.14,24,0,36.82
3129,22.8,27.49,24,0,61.14
3130,25,27.86,24,0,84.68
3131,27.2,28.29,24,0,109.13
3132,28.3,28.63,24,0,124.75
3133,28.9,28.94,24,0,136.82
3134,28.3,29.14,24,0,140.09
3135,28.3,29.36,24,0,143.8
3136,27.8,29.49,24,0,142.12
3137,27.8,29.65,24,0,142.27
3138,27.2,29.73,24,0,136.67
3139,25.6,29.66,24,0,121.74
3140,23.9,29.56,24,0,106.41
3141,21.7,29.38,24,0,87.16
3142,19.4,29.18,24.66,0,0
3143,18.9,29.05,24.59,0,0
3144,16.7,28.87,24.46,0,0
3145,18.9,28.8,24.45,0,0
3146,17.2,28.63,24.33,0,0
3147,11.7,28.32,24.08,0,0
3148,10,28.08,23.88,0,0
3149,8.9,27.83,23.68,0,0
3150,11.1,27.71,23.62,0,0
3151,12.2,26.98,23.22,55.42,0
3152,13.9,27.22,23.54,32.95,0
3153,16.7,27.5,23.89,7.81,0
3154,18.3,27.72,24,0,0
3155,18.3,27.79,24,0,0
3156,19.4,27.98,24,0,37.99
3157,20,28.12,24,0,48.62
3158,20.6,28.27,24,0,58.85
3159,21.1,28.41,24,0,66.93
3160,21.1,28.46,24,0,67.87
3161,21.7,28.55,24,0,72.07
3162,20,28.43,24,0,60.18
3163,18.3,28.23,24,0,44.57
3164,14.4,27.79,24,0,0
3165,12.2,27.45,23.9,7.3,0
3166,10.6,27.66,23.93,0,0
3167,10,27.45,23.76,0,0
3168,8.9,27.21,23.56,0,0
3169,6.1,26.9,23.3,0,0
3170,5.6,26.64,23.09,0,0
3171,6.1,26.41,22.9,0,0
3172,6.1,26.17,22.7,0,0
3173,4.4,25.88,22.45,0,0
3174,8.3,25.78,22.4,0,0
3175,12.2,25.24,22.13,132.82,0
3176,15.6,25.69,22.64,96.4,0
3177,18.3,26.02,23.04,68.33,0
3178,21.1,26.4,23.48,36.97,0
3179,22.8,26.72,23.86,10.05,0
3180,25,27.13,24,0,0
3181,25.6,27.4,24,0,43.66
3182,27.2,27.79,24,0,70.4
3183,27.2,28.03,24,0,83.64
3184,24.4,27.94,24,0,72.25
3185,23.9,27.99,24,0,71.49
3186,21.7,27.86,24,0,58.28
3187,21.1,27.82,24,0,53.2
3188,20,27.72,24,0,44.71
3189,19.4,27.65,24,0,39.33
3190,17.8,27.5,24.18,0,0
3191,17.2,27.38,24.09,0,0
3192,16.7,27.25,24,0,0
3193,14.4,27.05,23.85,0,0
3194,12.2,26.84,23.67,0,0
3195,10.6,26.61,23.49,0,0
3196,8.3,26.35,23.26,0,0
3197,6.7,26.09,23.04,0,0
3198,13.3,26.1,23.08,0,0
3199,17.2,25.94,23.17,58.9,0
3200,18.9,26.31,23.59,28.98,0
3201,21.1,26.62,23.96,2.68,0
3202,24.4,27.09,24,0,0
3203,27.2,27.57,24,0,68.77
3204,28.3,27.92,24,0,89.06
3205,28.3,28.18,24,0,101.54
3206,27.2,28.32,24,0,103.84
3207,26.7,28.5,24,0,109.14
3208,27.2,28.73,24,0,116.94
3209,27.8,28.94,24,0,123.06
3210,26.1,28.93,24,0,112.88
3211,23.3,28.73,24,0,91.09
3212,21.1,28.55,24,0,72.98
3213,19.4,28.38,24,0,57.66
3214,17.2,28.25,24.4,0,0
3215,16.1,28.09,24.28,0,0
3216,17.8,28.01,24.25,0,0
3217,16.1,27.84,24.12,0,0
3218,16.1,27.71,24.04,0,0
3219,13.9,27.5,23.88,0,0
3220,12.8,27.31,23.73,0,0
3221,11.7,27.11,23.57,0,0
3222,13.9,27.03,23.53,0,0
3223,16.7,26.73,23.51,34.48,0
3224,18.3,27.07,23.92,5.66,0
3225,15.6,26.8,23.72,20.07,0
3226,15.6,26.77,23.75,17.8,0
3227,15.6,26.73,23.78,15.98,0
3228,15,26.64,23.75,18.11,0
3229,10,26.11,23.27,51.71,0
3230,8.3,25.81,23.03,68.67,0
3231,9.4,25.76,23.04,68.34,0
3232,12.8,25.97,23.3,49.44,0
3233,14.4,26.06,23.45,39.23,0
3234,15,26.04,23.49,36.46,0
3235,12.2,25.69,23.19,57.83,0
3236,10.6,25.4,22.95,74.67,0
3237,10.6,25.24,22.85,82.07,0
3238,11.1,25.5,22.97,0,0
3239,10.6,25.31,22.82,0,0
3240,10,25.12,22.66,0,0
3241,8.9,24.91,22.48,0,0
3242,8.9,24.73,22.33,0,0
3243,7.8,24.51,22.14,0,0
3244,8.3,24.33,21.99,0,0
3245,8.3,24.14,21.83,0,0
3246,7.8,23.95,21.66,0,0
3247,7.8,23.1,22,149.48,0
3248,7.2,23.06,22,138.25,0
3249,7.2,22.93,22,128.15,0
3250,7.8,22.87,22,118.38,0
3251,10.6,23.09,22,109.44,0
3252,11.7,23.13,22,103.51,0
3253,14.4,23.48,22.09,98.7,0
3254,15,23.55,22.19,96.66,0
3255,16.7,23.75,22.42,94.66,0
3256,16.7,23.81,22.5,92.7,0
3257,14.4,23.63,22.35,90.78,0
3258,12.8,23.43,22.18,88.9,0
3259,12.2,23.31,22.08,87.06,0
3260,11.1,23.12,22,85.26,0
3261,11.1,23.02,22,82.83,0
3262,9.4,23.06,21.85,0,0
3263,9.4,22.9,21.71,0,0
3264,9.4,22.75,21.57,0,0
3265,9.4,22.59,21.43,0,0
3266,9.4,22.44,21.29,0,0
3267,8.9,22.28,21.14,0,0
3268,7.8,22.09,20.97,0,0
3269,8.3,21.94,20.83,0,0
3270,8.9,21.84,20.74,0,0
3271,11.1,21.55,22,103.87,0
3272,12.8,21.94,22,62.78,0
3273,13.3,22.13,22,49.78,0
3274,14.4,22.3,22,44.1,0
3275,15,22.51,22,40.6,0
3276,17.2,22.83,22.28,39.26,0
3277,17.2,22.98,22.44,38.44,0
3278,18.9,23.29,22.76,37.65,0
3279,19.4,23.52,23,36.87,0
3280,19.4,23.66,23.15,36.11,0
3281,18.9,23.71,23.21,35.36,0
3282,17.2,23.59,23.1,34.63,0
3283,16.7,23.56,23.08,33.91,0
3284,16.7,23.57,23.1,33.21,0
3285,15.6,23.47,23.01,32.52,0
3286,14.4,23.31,22.83,0,0
3287,13.3,23.18,22.7,0,0
3288,13.3,23.07,22.6,0,0
3289,13.3,22.96,22.49,0,0
3290,13.3,22.85,22.39,0,0
3291,12.8,22.72,22.27,0,0
3292,12.8,22.61,22.17,0,0
3293,12.2,22.48,22.04,0,0
3294,12.8,22.4,21.96,0,0
3295,15,22.33,22,28.51,0
3296,16.1,22.68,22.3,27.37,0
3297,17.2,22.91,22.54,26.81,0
3298,19.4,23.27,22.9,26.25,0
3299,20.6,23.59,23.22,25.71,0
3300,22.8,24.03,23.68,22.74,0
3301,24.4,24.42,24,0,0
3302,25,24.74,24,0,0
3303,25.6,25.03,24,0,45.66
3304,25.6,25.24,24,0,56.12
3305,26.1,25.5,24,0,68.84
3306,26.1,25.69,24,0,75.37
3307,27.2,25.96,24,0,86.77
3308,16.7,25.1,24,0,0
3309,15.6,24.97,24,0,0
3310,14.4,24.89,23.96,0,0
3311,14.4,24.77,23.85,0,0
3312,14.4,24.65,23.75,0,0
3313,12.8,24.49,23.59,0,0
3314,16.1,24.46,23.57,0,0
3315,17.8,24.42,23.55,0,0
3316,17.2,24.33,23.47,0,0
3317,16.7,24.24,23.38,0,0
3318,16.7,24.18,23.34,0,0
3319,18.3,24.22,23.45,39.35,0
3320,20.6,24.7,23.94,4.49,0
3321,23.9,25.19,24,0,0
3322,26.1,25.65,24,0,61.5
3323,27.8,26.07,24,0,85.54
3324,28.9,26.45,24,0,104.26
3325,30,26.86,24,0,122.7
3326,30.6,27.25,24,0,137.98
3327,27.8,27.25,24,0,124.66
3328,21.7,26.86,24,0,84.7
3329,22.2,26.97,24,0,84.92
3330,21.1,26.94,24,0,76.15
3331,19.4,26.8,24,0,60.12
3332,18.9,26.75,24,0,52.33
3333,18.9,26.74,24,0,48.52
3334,17.8,26.59,24.34,0,0
3335,17.8,26.49,24.27,0,0
3336,17.2,26.37,24.18,0,0
3337,17.2,26.27,24.11,0,0
3338,17.2,26.17,24.03,0,0
3339,17.2,26.07,23.96,0,0
3340,16.7,25.95,23.87,0,0
3341,17.2,25.87,23.81,0,0
3342,17.2,25.78,23.75,0,0
3343,19.4,25.81,23.94,4.19,0
3344,21.1,26.21,24,0,0
3345,21.1,26.35,24,0,35.94
3346,23.3,26.71,24,0,60.24
3347,25,27.05,24,0,80.41
3348,22.8,26.99,24,0,69.46
3349,21.7,27,24,0,65.2
3350,21.7,27.1,24,0,68.36
3351,20.6,27.15,24,0,67.36
3352,20.6,27.21,24,0,66.6
3353,21.1,27.3,24,0,68.71
3354,19.4,27.15,24,0,53.68
3355,17.8,27,24,0,40.85
3356,16.7,26.85,24,0,0
3357,16.7,26.79,24,0,0
3358,16.1,26.77,24.16,0,0
3359,16.1,26.65,24.07,0,0
3360,14.4,26.48,23.93,0,0
3361,14.4,26.34,23.82,0,0
3362,13.9,26.19,23.7,0,0
3363,13.9,26.05,23.59,0,0
3364,14.4,25.92,23.5,0,0
3365,13.9,25.78,23.38,0,0
3366,13.3,25.63,23.27,0,0
3367,16.1,25.42,23.24,53.71,0
3368,17.8,25.75,23.62,27.2,0
3369,20.6,26.15,24,0,0
3370,21.7,26.41,24,0,0
3371,23.3,26.82,24,0,55.08
3372,26.1,27.26,24,0,82.89
3373,26.1,27.52,24,0,95.05
3374,27.2,27.95,24,0,117.85
3375,25.6,27.95,24,0,107.69
3376,23.9,27.92,24,0,96.42
3377,19.4,27.57,24,0,64.56
3378,20,27.62,24,0,64.69
3379,18.9,27.5,24,0,52.82
3380,17.2,27.31,24,0,36.95
3381,16.7,27.2,24,0,0
3382,16.1,27.2,24.22,0,0
3383,15,27.04,24.09,0,0
3384,16.7,26.96,24.05,0,0
3385,15.6,26.81,23.93,0,0
3386,13.9,26.62,23.78,0,0
3387,13.3,26.46,23.65,0,0
3388,11.7,26.26,23.48,0,0
3389,12.8,26.12,23.38,0,0
3390,14.4,26.03,23.32,0,0
3391,16.1,25.76,23.27,51.77,0
3392,17.8,26.11,23.68,22.95,0
3393,18.3,26.24,23.85,10.56,0
3394,16.7,26.17,23.84,11.66,0
3395,19.4,26.49,24,0,0
3396,20,26.68,24,0,0
3397,21.1,26.94,24,0,47.65
3398,23.3,27.3,24,0,71.57
3399,22.2,27.29,24,0,65.61
3400,25,27.65,24,0,87.38
3401,21.1,27.37,24,0,61.39
3402,14.4,26.74,24,0,0
3403,13.3,26.53,24,0.04,0
3404,13.3,26.4,23.93,5.07,0
3405,12.8,26.23,23.81,13.46,0
3406,13.3,26.42,23.87,0,0
3407,12.8,26.26,23.74,0,0
3408,12.2,26.08,23.6,0,0
3409,12.2,25.92,23.47,0,0
3410,11.7,25.75,23.32,0,0
3411,11.1,25.57,23.17,0,0
3412,11.7,25.42,23.05,0,0
3413,11.7,25.26,22.92,0,0
3414,12.2,25.14,22.83,0,0
3415,12.8,24.61,22.49,107.62,0
3416,13.3,24.77,22.69,92.92,0
3417,15,24.95,22.91,77.15,0
3418,16.1,25.14,23.14,60.91,0
3419,16.7,25.31,23.36,45.8,0
3420,17.2,25.34,23.43,40.43,0
3421,16.1,25.27,23.4,42.82,0
3422,16.1,25.33,23.5,35.85,0
3423,11.7,24.89,23.09,64.39,0
3424,12.8,24.91,23.15,60.23,0
3425,15.6,25.17,23.44,39.58,0
3426,14.4,25,23.31,48.71,0
3427,13.9,24.88,23.23,54.89,0
3428,13.3,24.74,23.13,62.11,0
3429,13.3,24.66,23.07,65.79,0
3430,13.3,24.72,23.06,0,0
3431,11.7,24.54,22.9,0,0
3432,11.1,24.38,22.75,0,0
3433,11.1,24.22,22.62,0,0
3434,11.1,24.07,22.49,0,0
3435,10.6,23.91,22.34,0,0
3436,10.6,23.75,22.21,0,0
3437,10,23.58,22.05,0,0
3438,10,23.43,21.92,0,0
3439,11.7,23.01,22,98.75,0
3440,14.4,23.42,22.11,93.63,0
3441,14.4,23.51,22.22,91.69,0
3442,15.6,23.6,22.33,89.79,0
3443,15.6,23.7,22.46,87.93,0
3444,16.7,23.87,22.66,86.11,0
3445,18.3,24.18,22.99,71.46,0
3446,18.9,24.35,23.19,57.72,0
3447,20,24.68,23.54,32.65,0
3448,19.4,24.7,23.58,29.63,0
3449,19.4,24.77,23.68,22.68,0
3450,18.3,24.74,23.67,23.34,0
3451,16.1,24.54,23.49,36.09,0
3452,14.4,24.34,23.32,48.38,0
3453,13.9,24.24,23.24,54.24,0
3454,13.3,24.23,23.18,0,0
3455,12.2,24.07,23.03,0,0
3456,12.2,23.94,22.91,0,0
3457,10.6,23.75,22.74,0,0
3458,10,23.58,22.58,0,0
3459,8.9,23.39,22.4,0,0
3460,7.8,23.19,22.21,0,0
3461,8.3,23.03,22.06,0,0
3462,10,22.95,21.99,0,0
3463,12.2,22.62,22,62.54,0
3464,15,23.08,22.24,59.13,0
3465,17.8,23.47,22.65,57.9,0
3466,20.6,23.91,23.11,56.7,0
3467,22.2,24.26,23.48,36.72,0
3468,23.3,24.58,23.82,12.82,0
3469,24.4,24.93,24,0,0
3470,24.4,25.18,24,0,0
3471,23.9,25.35,24,0,39.89
3472,25,25.65,24,0,58.06
3473,25,25.83,24,0,65.45
3474,23.9,25.89,24,0,63.59
3475,21.7,25.79,24,0,50.11
3476,18.3,25.51,24,0,0
3477,16.1,25.3,24,0,0
3478,15.6,25.23,24,0,0
3479,14.4,25.09,23.87,0,0
3480,13.9,24.95,23.75,0,0
3481,11.7,24.75,23.56,0,0
3482,11.7,24.6,23.43,0,0
3483,10.6,24.42,23.26,0,0
3484,10,24.24,23.09,0,0
3485,10,24.08,22.94,0,0
3486,12.2,24.02,22.9,0,0
3487,15,23.84,22.81,73.17,0
3488,18.3,24.35,23.35,46.46,0
3489,21.1,24.76,23.77,16.41,0
3490,23.9,25.24,24,0,0
3491,23.3,25.41,24,0,0
3492,23.3,25.58,24,0,40.91
3493,20,25.49,24,0,0
3494,22.2,25.85,24,0,54.68
3495,21.7,25.96,24,0,57.76
3496,23.3,26.26,24,0,74
3497,22.2,26.27,24,0,68.52
3498,19.4,26.09,24,0,49.65
3499,18.3,26.01,24,0,39.91
3500,16.1,25.77,24,0,0
3501,15,25.62,24,0,0
3502,13.9,25.61,24.03,0,0
3503,11.7,25.4,23.85,0,0
3504,11.7,25.25,23.71,0,0
3505,11.7,25.09,23.57,0,0
3506,12.8,24.97,23.47,0,0
3507,11.7,24.8,23.32,0,0
3508,11.7,24.65,23.18,0,0
3509,12.2,24.51,23.07,0,0
3510,12.2,24.38,22.95,0,0
3511,12.8,23.95,22.64,93.34,0
3512,14.4,24.3,23.01,70.44,0
3513,14.4,24.28,23.02,69.79,0
3514,16.7,24.58,23.34,46.71,0
3515,17.8,24.74,23.53,33.25,0
3516,20,25.11,23.92,5.37,0
3517,22.2,25.47,24,0,0
3518,23.3,25.8,24,0,44.83
3519,23.3,25.95,24,0,52.29
3520,25.6,26.33,24,0,74.87
3521,25.6,26.51,24,0,81.12
3522,22.2,26.35,24,0,62.08
3523,18.9,26.09,24,0,39.11
3524,16.7,25.87,24,0,0
3525,15,25.67,24,0,0
3526,13.9,25.66,23.99,0,0
3527,14.4,25.54,23.89,0,0
3528,13.3,25.38,23.75,0,0
3529,12.2,25.21,23.6,0,0
3530,14.4,25.13,23.54,0,0
3531,14.4,25.01,23.44,0,0
3532,14.4,24.89,23.34,0,0
3533,13.3,24.73,23.2,0,0
3534,13.3,24.6,23.09,0,0
3535,13.9,24.21,22.82,83.74,0
3536,16.1,24.61,23.25,53.39,0
3537,17.8,24.89,23.55,31.81,0
3538,19.4,25.17,23.87,9.51,0
3539,21.1,25.48,24,0,0
3540,22.8,25.8,24,0,37.44
3541,23.9,26.1,24,0,56.26
3542,25.6,26.47,24,0,77.85
3543,25,26.63,24,0,82.78
3544,21.7,26.48,24,0,64.29
3545,20.6,26.46,24,0,58.17
3546,20,26.47,24,0,54.18
3547,19.4,26.44,24,0,48.73
3548,17.8,26.28,24,0,0
3549,15,25.98,24,0,0
3550,11.7,25.92,23.99,0,0
3551,11.7,25.76,23.85,0,0
3552,12.2,25.61,23.73,0,0
3553,11.1,25.42,23.56,0,0
3554,10.6,25.24,23.4,0,0
3555,10,25.05,23.23,0,0
3556,9.4,24.86,23.06,0,0
3557,8.9,24.66,22.89,0,0
3558,10.6,24.56,22.81,0,0
3559,13.3,24.2,22.59,99.94,0
3560,15.6,24.58,23,70.78,0
3561,18.9,24.99,23.45,39.19,0
3562,20.6,25.3,23.79,15.11,0
3563,22.2,25.64,24,0,0
3564,22.8,25.88,24,0,0
3565,23.9,26.22,24,0,52.04
3566,24.4,26.48,24,0,67.28
3567,24.4,26.67,24,0,74.87
3568,24.4,26.86,24,0,82.28
3569,24.4,27.01,24,0,86.1
3570,22.2,26.91,24,0,71.85
3571,16.7,26.43,24,0,0
3572,13.9,26.1,24,0,0
3573,13.9,26,24,0,0
3574,13.3,26.08,24.02,0,0
3575,12.2,25.9,23.86,0,0
3576,12.2,25.74,23.73,0,0
3577,10.6,25.53,23.54,0,0
3578,10,25.34,23.38,0,0
3579,9.4,25.15,23.2,0,0
3580,8.9,24.95,23.03,0,0
3581,8.9,24.76,22.86,0,0
3582,11.1,24.67,22.8,0,0
3583,14.4,24.41,22.68,93.54,0
3584,17.2,24.86,23.18,58.48,0
3585,20,25.23,23.58,29.9,0
3586,21.7,25.56,23.94,4.34,0
3587,22.8,25.84,24,0,0
3588,25,26.25,24,0,47.65
3589,26.1,26.63,24,0,71.72
3590,27.8,27.04,24,0,94.72
3591,27.8,27.3,24,0,104.9
3592,23.3,27.08,24,0,80.2
3593,22.8,27.14,24,0,77.9
3594,22.2,27.18,24,0,74.96
3595,19.4,26.96,24,0,53.55
3596,18.3,26.84,24,0,42.2
3597,17.2,26.71,24,0,0
3598,15,26.6,24.17,0,0
3599,16.1,26.51,24.1,0,0
3600,15,26.35,23.97,0,0
3601,15.6,26.24,23.89,0,0
3602,13.9,26.07,23.75,0,0
3603,14.4,25.95,23.65,0,0
3604,13.9,25.8,23.53,0,0
3605,13.3,25.64,23.41,0,0
3606,14.4,25.56,23.35,0,0
3607,15.6,25.27,23.24,54.24,0
3608,16.1,25.49,23.49,35.95,0
3609,18.9,25.82,23.87,9.37,0
3610,18.9,25.92,24,0,0
3611,19.4,26.1,24,0,0
3612,20.6,26.35,24,0,0
3613,21.7,26.64,24,0,53.99
3614,20,26.61,24,0,48.5
3615,18.9,26.59,24,0,44.74
3616,19.4,26.7,24,0,50.44
3617,16.1,26.41,24,0,0
3618,15.6,26.31,24,0,0
3619,15.6,26.23,24,0,0
3620,13.9,26,23.99,0.77,0
3621,14.4,25.95,23.98,1.32,0
3622,14.3,26.02,23.95,0,0
3623,14.3,25.88,23.84,0,0
3624,14.2,25.75,23.73,0,0
3625,14.1,25.61,23.62,0,0
3626,14,25.48,23.51,0,0
3627,14,25.35,23.41,0,0
3628,13.9,25.22,23.3,0,0
3629,12.8,25.05,23.16,0,0
3630,15,25.01,23.14,0,0
3631,17.2,24.93,23.2,56.62,0
3632,18.3,25.25,23.56,31.19,0
3633,21.1,25.67,24,0,0
3634,23.3,26.06,24,0,0
3635,24.4,26.37,24,0,52.09
3636,26.7,26.81,24,0,79.59
3637,27.2,27.12,24,0,95.36
3638,28.9,27.54,24,0,116.9
3639,28.9,27.82,24,0,125.96
3640,29.4,28.09,24,0,133.79
3641,28.3,28.22,24,0,131.24
3642,27.2,28.3,24,0,125.22
3643,25,28.21,24,0,107.97
3644,21.1,27.9,24,0,77.95
3645,18.9,27.7,24,0,58.43
3646,18.9,27.63,24.51,0,0
3647,16.1,27.44,24.36,0,0
3648,16.7,27.33,24.28,0,0
3649,16.1,27.19,24.18,0,0
3650,16.1,27.07,24.09,0,0
3651,16.1,26.94,24,0,0
3652,15.6,26.8,23.9,0,0
3653,14.4,26.64,23.77,0,0
3654,15,26.53,23.69,0,0
3655,17.8,26.37,23.77,16.61,0
3656,20,26.79,24,0,0
3657,22.2,27.11,24,0,41.57
3658,22.8,27.33,24,0,55.83
3659,22.2,27.42,24,0,60.11
3660,23.9,27.76,24,0,81.3
3661,25.6,28.14,24,0,102.61
3662,23.9,28.13,24,0,93.88
3663,16.1,27.45,24,0,39.38
3664,18.3,27.67,24,0,54.18
3665,19.4,27.75,24,0,58.26
3666,20.6,27.89,24,0,65.68
3667,18.9,27.73,24,0,51.02
3668,17.8,27.58,24,0,39.26
3669,17.8,27.53,24,0,35.6
3670,16.7,27.48,24.23,0,0
3671,16.1,27.34,24.13,0,0
3672,16.7,27.23,24.06,0,0
3673,15.6,27.07,23.94,0,0
3674,14.4,26.9,23.81,0,0
3675,14.4,26.76,23.7,0,0
3676,13.3,26.58,23.57,0,0
3677,13.3,26.43,23.45,0,0
3678,15.6,26.38,23.44,0,0
3679,14.4,25.85,23.14,61.34,0
3680,17.2,26.28,23.63,26.2,0
3681,18.9,26.52,23.93,5.33,0
3682,21.7,26.92,24,0,0
3683,23.9,27.29,24,0,53.66
3684,25.6,27.61,24,0,74.13
3685,27.8,28.11,24,0,105.09
3686,28.9,28.45,24,0,120.63
3687,28.9,28.69,24,0,128.09
3688,23.9,28.41,24,0,97.55
3689,22.8,28.39,24,0,89.43
3690,22.2,28.39,24,0,84.24
3691,21.1,28.31,24,0,73.31
3692,21.1,28.31,24,0,69.64
3693,20,28.2,24,0,58.99
3694,18.9,28.07,24.42,0,0
3695,17.8,27.93,24.33,0,0
3696,16.1,27.76,24.2,0,0
3697,15,27.59,24.08,0,0
3698,15,27.45,23.98,0,0
3699,14.4,27.29,23.86,0,0
3700,13.3,27.1,23.71,0,0
3701,12.8,26.93,23.58,0,0
3702,15,26.85,23.54,0,0
3703,18.3,26.68,23.64,25.36,0
3704,21.1,27.17,24,0,0
3705,24.4,27.59,24,0,46.48
3706,27.8,28.13,24,0,83.93
3707,28.3,28.45,24,0,101.15
3708,29.4,28.74,24,0,114.73
3709,30,29.09,24,0,131.3
3710,31.1,29.49,24,0,149.22
3711,31.7,29.83,24,0,161.22
3712,32.2,30.14,24,0,169.75
3713,30.6,30.23,24,0,162.18
3714,30,30.33,24,0,156.6
3715,28.3,30.31,24,0,143.38
3716,23.9,29.98,24,0,109.91
3717,22.8,29.9,24,0,97.92
3718,23.3,29.76,24.84,0,0
3719,19.4,29.56,24.7,0,0
3720,16.1,29.34,24.54,0,0
3721,16.1,29.19,24.44,0,0
3722,15.6,29.02,24.34,0,0
