Hour_simulation,External temperture (ºC),Indoor_temperature.FF_θair(ºC),Indoor_temperature.Set-point_θair(ºC),Heating_thermal_load(kW),Cooling_thermal_load(kW)
3723,15,28.85,24.22,0,0
3724,13.3,28.64,24.06,0,0
3725,12.2,28.42,23.91,0,0
3726,16.1,28.39,23.93,0,0
3727,18.9,28.17,24,0,0
3728,22.2,28.68,24,0,46.77
3729,25.6,29.17,24,0,81.96
3730,26.7,29.51,24,0,102.26
3731,28.3,29.84,24,0,120.57
3732,29.4,30.17,24,0,135.83
3733,30,30.45,24,0,146.52
3734,30.6,30.76,24,0,158.26
3735,30.6,30.99,24,0,162.9
3736,30.6,31.18,24,0,164.7
3737,29.4,31.26,24,0,158.52
3738,28.9,31.35,24,0,154.29
3739,26.7,31.24,24,0,136.77
3740,25,31.13,24,0,120.56
3741,23.9,31.04,24,0,108.75
3742,23.3,30.87,24.88,0,0
3743,21.1,30.72,24.8,0,0
3744,21.1,30.61,24.77,0,0
3745,19.4,30.45,24.68,0,0
3746,20,30.34,24.64,0,0
3747,20.6,30.24,24.61,0,0
3748,21.1,30.15,24.59,0,0
3749,21.7,30.07,24.58,0,0
3750,19.4,29.94,24.51,0,0
3751,21.7,29.81,24,0,58.58
3752,24.4,30.27,24,0,91.94
3753,27.8,30.72,24,0,120.75
3754,30,31.14,24,0,144.05
3755,31.7,31.53,24,0,162.25
3756,32.2,31.82,24,0,172.38
3757,32.8,32.13,24,0,182.62
3758,32.8,32.41,24,0,189.34
3759,33.9,32.74,24,0,199.63
3760,32.2,32.81,24,0,190.52
3761,31.7,32.94,24,0,187.16
3762,30,32.93,24,0,174.51
3763,25.6,32.6,24,0,140.59
3764,23.9,32.43,24,0,122.17
3765,21.7,32.19,24,0,100.79
3766,19.4,32.14,24.84,0,0
3767,20,32.01,24.8,0,0
3768,18.9,31.84,24.72,0,0
3769,16.7,31.62,24.58,0,0
3770,16.1,31.43,24.48,0,0
3771,16.1,31.25,24.39,0,0
3772,14.4,31.02,24.24,0,0
3773,16.1,30.88,24.18,0,0
3774,18.9,30.82,24.2,0,0
3775,21.7,30.62,24,0,38.08
3776,25,31.14,24,0,79.24
3777,27.8,31.57,24,0,110.04
3778,28.9,31.85,24,0,126.07
3779,30,32.15,24,0,141.65
3780,30.6,32.42,24,0,153.7
3781,31.7,32.75,24,0,168.7
3782,31.7,32.97,24,0,174.67
3783,32.2,33.22,24,0,181.84
3784,30.6,33.26,24,0,173.88
3785,31.7,33.53,24,0,183.32
3786,28.9,33.39,24,0,162.2
3787,25,33.06,24,0,130.93
3788,25.6,33.1,24,0,129.42
3789,22.2,32.76,24,0,101.11
3790,21.1,32.75,24.86,0,0
3791,18.9,32.55,24.75,0,0
3792,15.6,32.29,24.58,0,0
3793,14.4,32.05,24.44,0,0
3794,15,31.87,24.35,0,0
3795,13.3,31.61,24.19,0,0
3796,13.3,31.4,24.06,0,0
3797,11.1,31.12,23.87,0,0
3798,15.6,31.07,23.91,0,0
3799,18.3,30.59,24,0,0
3800,20,30.87,24,0,0
3801,20.6,30.97,24,0,43.21
3802,22.2,31.19,24,0,63.34
3803,23.9,31.45,24,0,83.45
3804,25.6,31.69,24,0,100.18
3805,26.7,31.93,24,0,115.28
3806,26.1,32.03,24,0,118.79
3807,27.2,32.24,24,0,129.34
3808,26.1,32.22,24,0,122.15
3809,27.2,32.4,24,0,130.85
3810,28.3,32.61,24,0,140.22
3811,25,32.35,24,0,115.65
3812,22.2,32.07,24,0,92.03
3813,18.9,31.69,24,0,64.48
3814,16.7,31.76,24.51,0,0
3815,16.7,31.58,24.43,0,0
3816,14.4,31.34,24.27,0,0
3817,12.8,31.09,24.11,0,0
3818,11.1,30.82,23.92,0,0
3819,8.9,30.52,23.7,0,0
3820,7.8,30.23,23.5,0,0
3821,7.2,29.94,23.3,0,0
3822,12.8,29.88,23.31,0,0
3823,15.6,29.28,23.25,53.59,0
3824,16.1,29.43,23.52,34.38,0
3825,17.2,29.51,23.72,19.86,0
3826,18.9,29.69,24,0,0
3827,21.1,29.94,24,0,0
3828,22.2,30.12,24,0,44.99
3829,23.3,30.33,24,0,62.88
3830,25.6,30.68,24,0,88.36
3831,25,30.75,24,0,91.78
3832,25,30.81,24,0,93.33
3833,24.4,30.81,24,0,90.51
3834,23.3,30.76,24,0,84.97
3835,21.1,30.55,24,0,68.15
3836,18.3,30.22,24,0,45.35
3837,16.7,29.97,24,0,0
3838,15.6,30.1,24.22,0,0
3839,15,29.91,24.1,0,0
3840,13.9,29.7,23.96,0,0
3841,12.8,29.48,23.82,0,0
3842,12.2,29.27,23.67,0,0
3843,10.6,29.02,23.49,0,0
3844,10,28.78,23.32,0,0
3845,10,28.57,23.17,0,0
3846,13.9,28.52,23.2,0,0
3847,16.1,28.06,23.16,59.85,0
3848,17.8,28.34,23.54,32.44,0
3849,20,28.62,23.93,5.33,0
3850,21.1,28.81,24,0,0
3851,22.2,29.02,24,0,0
3852,23.9,29.34,24,0,60.53
3853,25,29.6,24,0,78.19
3854,25.6,29.81,24,0,91.11
3855,26.1,30.05,24,0,103.98
3856,26.7,30.25,24,0,113.14
3857,26.7,30.37,24,0,115.7
3858,26.1,30.43,24,0,113.59
3859,24.4,30.35,24,0,101.73
3860,22.8,30.21,24,0,87.32
3861,20,29.93,24,0,64.81
3862,18.9,29.88,24.5,0,0
3863,16.7,29.69,24.37,0,0
3864,16.1,29.52,24.26,0,0
3865,16.7,29.38,24.19,0,0
3866,15.6,29.2,24.07,0,0
3867,13.9,28.99,23.93,0,0
3868,13.3,28.8,23.79,0,0
3869,11.7,28.57,23.63,0,0
3870,14.4,28.5,23.62,0,0
3871,16.1,28.03,23.54,32.51,0
3872,18.3,28.39,23.99,0.59,0
3873,20.6,28.65,24,0,0
3874,22.8,28.96,24,0,49.82
3875,25,29.31,24,0,75.52
3876,27.2,29.69,24,0,100.22
3877,28.3,30.01,24,0,117.55
3878,30,30.42,24,0,139.66
3879,30.6,30.72,24,0,151.69
3880,30,30.85,24,0,150.16
3881,30.6,31.11,24,0,158.54
3882,27.8,30.99,24,0,138.7
3883,27.2,31.03,24,0,133.16
3884,25.6,30.94,24,0,118.89
3885,23.3,30.75,24,0,99.74
3886,22.8,30.6,24.8,0,0
3887,21.7,30.48,24.75,0,0
3888,20,30.32,24.67,0,0
3889,19.4,30.19,24.6,0,0
3890,17.8,30.01,24.5,0,0
3891,17.2,29.85,24.4,0,0
3892,16.1,29.67,24.29,0,0
3893,17.8,29.57,24.25,0,0
3894,20.6,29.56,24.3,0,0
3895,22.8,29.54,24,0,50.51
3896,26.7,30.16,24,0,95.44
3897,29.4,30.59,24,0,122.3
3898,31.7,31.05,24,0,147.94
3899,33.3,31.47,24,0,168.36
3900,33.9,31.81,24,0,180.48
3901,33.9,32.05,24,0,185.24
3902,33.9,32.33,24,0,191.72
3903,32.8,32.54,24,0,193.16
3904,31.7,32.62,24,0,185.13
3905,29.4,32.56,24,0,168.03
3906,28.3,32.55,24,0,157.19
3907,26.7,32.45,24,0,141.61
3908,26.1,32.42,24,0,132.88
3909,23.3,32.16,24,0,109.06
3910,20,32,24.83,0,0
3911,18.9,31.82,24.75,0,0
3912,18.9,31.67,24.69,0,0
3913,17.2,31.47,24.57,0,0
3914,16.7,31.29,24.47,0,0
3915,16.1,31.1,24.37,0,0
3916,15,30.89,24.24,0,0
3917,15,30.71,24.14,0,0
3918,18.3,30.67,24.18,0,0
3919,21.1,30.45,24,0,0
3920,26.7,31.17,24,0,90
3921,30,31.65,24,0,122.29
3922,32.8,32.16,24,0,153.74
3923,33.3,32.52,24,0,170.48
3924,34.4,32.9,24,0,187.1
3925,35.6,33.34,24,0,205.55
3926,35.6,33.64,24,0,212.8
3927,35.6,33.93,24,0,218.86
3928,34.4,34,24,0,209.38
3929,33.9,34.16,24,0,207.15
3930,32.8,34.23,24,0,198.93
3931,30,34.07,24,0,175.53
3932,25.6,33.7,24,0,140.31
3933,25,33.63,24,0,130.23
3934,25,33.55,25.13,0,0
3935,24.4,33.44,25.12,0,0
3936,22.8,33.28,25.06,0,0
3937,23.9,33.2,25.08,0,0
3938,22.8,33.06,25.04,0,0
3939,21.1,32.89,24.97,0,0
3940,23.3,32.83,25,0,0
3941,22.8,32.7,24.97,0,0
3942,22.8,32.62,24.98,0,0
3943,26.7,32.71,24,0,119.97
3944,28.9,33.18,24,0,150.04
3945,31.1,33.56,24,0,170.34
3946,32.2,33.84,24,0,181.21
3947,34.4,34.27,24,0,201.38
3948,36.1,34.68,24,0,218.42
3949,36.1,34.98,24,0,226.28
3950,35.6,35.22,24,0,228.89
3951,36.7,35.58,24,0,240.22
3952,36.7,35.82,24,0,241.7
3953,35.6,35.92,24,0,233.56
3954,33.9,35.94,24,0,220.36
3955,32.8,35.95,24,0,208.92
3956,27.8,35.53,24,0,168.71
3957,25,35.25,24,0,142.54
3958,21.7,35.15,25.18,0,0
3959,19.4,34.92,25.07,0,0
3960,17.2,34.67,24.94,0,0
3961,15.6,34.41,24.81,0,0
3962,15.6,34.19,24.7,0,0
3963,12.2,33.87,24.49,0,0
3964,11.7,33.59,24.34,0,0
3965,11.7,33.34,24.2,0,0
3966,16.7,33.29,24.26,0,0
3967,18.3,32.62,24,0,0
3968,20,32.86,24,0,48.98
3969,21.1,32.93,24,0,60.24
3970,21.7,32.97,24,0,68.41
3971,22.8,33.13,24,0,83.54
3972,25,33.4,24,0,104.49
3973,26.1,33.61,24,0,119.1
3974,31.1,34.18,24,0,157.61
3975,31.7,34.4,24,0,167.49
3976,32.8,34.64,24,0,177.03
3977,30,34.52,24,0,160.18
3978,28.9,34.52,24,0,153.59
3979,27.8,34.47,24,0,145.18
3980,24.4,34.14,24,0,117.17
3981,22.2,33.87,24,0,97.18
3982,19.4,33.86,24.75,0,0
3983,20,33.71,24.71,0,0
3984,18.3,33.5,24.61,0,0
3985,17.2,33.29,24.51,0,0
3986,16.7,33.09,24.41,0,0
3987,16.7,32.9,24.33,0,0
3988,16.7,32.71,24.24,0,0
3989,15.6,32.49,24.13,0,0
3990,16.1,32.31,24.05,0,0
3991,16.1,31.46,23.87,9.29,0
3992,15.6,31.43,23.99,0.36,0
3993,16.7,31.41,24,0,0
3994,18.3,31.56,24,0,0
3995,21.7,31.84,24,0,56.63
3996,22.2,31.93,24,0,66.31
3997,24.4,32.23,24,0,90.52
3998,26.7,32.54,24,0,112.59
3999,28.9,32.87,24,0,133.31
4000,29.4,33.02,24,0,138.93
4001,30,33.2,24,0,146.49
4002,29.4,33.27,24,0,144.7
4003,25,32.92,24,0,114.34
4004,23.3,32.73,24,0,98.48
4005,22.8,32.64,24,0,91.38
4006,21.7,32.59,24.7,0,0
4007,20.6,32.43,24.64,0,0
4008,18.9,32.24,24.54,0,0
4009,17.8,32.05,24.45,0,0
4010,17.2,31.87,24.35,0,0
4011,16.1,31.66,24.24,0,0
4012,14.4,31.43,24.1,0,0
4013,15.6,31.27,24.03,0,0
4014,15.6,31.09,23.93,0,0
4015,17.2,30.46,23.88,8.18,0
4016,18.9,30.74,24,0,0
4017,21.1,30.95,24,0,43.27
4018,22.8,31.19,24,0,64.23
4019,23.3,31.31,24,0,74.87
4020,23.9,31.46,24,0,86.51
4021,24.4,31.62,24,0,96.59
4022,27.2,32,24,0,121.98
4023,27.2,32.15,24,0,127.59
4024,26.7,32.22,24,0,127.93
4025,27.2,32.38,24,0,133.44
4026,26.1,32.34,24,0,125.02
4027,24.4,32.2,24,0,110.57
4028,23.3,32.08,24,0,98.81
4029,21.7,31.89,24,0,83.92
4030,21.1,31.87,24.67,0,0
4031,21.1,31.75,24.64,0,0
4032,19.4,31.58,24.55,0,0
4033,19.4,31.44,24.5,0,0
4034,18.3,31.26,24.41,0,0
4035,16.7,31.06,24.29,0,0
4036,17.2,30.91,24.23,0,0
4037,16.7,30.74,24.13,0,0
4038,17.8,30.61,24.09,0,0
4039,17.8,30.04,24,0,0
4040,20,30.34,24,0,0
4041,22.8,30.65,24,0,59.39
4042,24.4,30.95,24,0,82.55
4043,28.3,31.43,24,0,115.72
4044,31.1,31.87,24,0,142.28
4045,27.8,31.79,24,0,128.93
4046,21.1,31.24,24,0,83.63
4047,22.8,31.41,24,0,95.68
4048,23.3,31.48,24,0,98.16
4049,21.7,31.33,24,0,85.4
4050,22.8,31.4,24,0,89.71
4051,21.7,31.27,24,0,78.8
4052,21.1,31.16,24,0,71.2
4053,21.1,31.1,24,0,68.07
4054,19.4,31.04,24.46,0,0
4055,19.4,30.91,24.41,0,0
4056,19.4,30.78,24.36,0,0
4057,18.3,30.61,24.27,0,0
4058,19.4,30.51,24.24,0,0
4059,18.3,30.35,24.16,0,0
4060,17.8,30.19,24.08,0,0
4061,17.2,30.03,23.99,0,0
4062,18.3,29.97,24,0,0
4063,21.1,29.79,24,0,0
4064,23.9,30.27,24,0,61.59
4065,25,30.49,24,0,78.18
4066,26.7,30.81,24,0,99.48
4067,29.4,31.26,24,0,128.07
4068,30.6,31.56,24,0,142.97
4069,31.7,31.91,24,0,159.68
4070,31.7,32.16,24,0,167.2
4071,30.6,32.27,24,0,164.69
4072,29.4,32.33,24,0,158.36
4073,29.4,32.45,24,0,158.09
4074,23.3,31.95,24,0,113.28
4075,21.7,31.76,24,0,96.28
4076,21.1,31.64,24,0,86.32
4077,20,31.47,24,0,73.41
4078,18.9,31.5,24.61,0,0
4079,18.3,31.34,24.53,0,0
4080,18.9,31.21,24.48,0,0
4081,17.2,31.01,24.37,0,0
4082,16.7,30.84,24.27,0,0
4083,16.1,30.66,24.17,0,0
4084,15,30.45,24.05,0,0
4085,15,30.27,23.95,0,0
4086,18.3,30.22,23.97,0,0
4087,22.2,30.13,24,0,0
4088,24.4,30.57,24,0,63.73
4089,25.6,30.81,24,0,82.11
4090,27.2,31.11,24,0,101.93
4091,27.8,31.37,24,0,117.02
4092,28.3,31.58,24,0,127.44
4093,28.9,31.83,24,0,138.53
4094,28.3,31.96,24,0,141.21
4095,27.8,32.1,24,0,143.74
4096,20.6,31.46,24,0,90.49
4097,17.8,31.13,24,0,65.87
4098,18.3,31.06,24,0,62.58
4099,18.3,30.95,24,0,56.47
4100,17.8,30.79,24,0,47.63
4101,17.8,30.67,24,0,42.83
4102,17.8,30.82,24.36,0,0
4103,17.8,30.67,24.29,0,0
4104,17.2,30.5,24.2,0,0
4105,17.2,30.35,24.12,0,0
4106,16.7,30.18,24.03,0,0
4107,16.7,30.03,23.95,0,0
4108,15.6,29.84,23.84,0,0
4109,16.1,29.69,23.76,0,0
4110,17.2,29.59,23.73,0,0
4111,18.3,29.17,23.78,15.37,0
4112,20.6,29.55,24,0,0
4113,22.2,29.77,24,0,40.57
4114,24.4,30.09,24,0,66.53
4115,26.1,30.39,24,0,87.64
4116,27.2,30.67,24,0,105.66
4117,26.7,30.86,24,0,114.35
4118,26.7,30.99,24,0,118.2
4119,26.1,31.08,24,0,118.62
4120,23.9,30.99,24,0,106.91
4121,24.4,31.08,24,0,109.31
4122,23.9,31.06,24,0,103.16
4123,19.4,30.62,24,0,68.08
4124,18.3,30.42,24,0,55
4125,17.8,30.27,24,0,46.43
4126,17.8,30.4,24.41,0,0
4127,17.2,30.23,24.31,0,0
4128,17.2,30.09,24.24,0,0
4129,17.8,29.96,24.18,0,0
4130,17.8,29.82,24.11,0,0
4131,17.8,29.68,24.04,0,0
4132,17.2,29.53,23.96,0,0
4133,17.2,29.38,23.88,0,0
4134,17.8,29.29,23.85,0,0
4135,21.7,29.23,24,0,0
4136,25,29.77,24,0,60.53
4137,25.6,29.95,24,0,73.74
4138,23.3,29.83,24,0,63.55
4139,18.9,29.45,24,0,36.9
4140,21.1,29.64,24,0,53.62
4141,21.1,29.67,24,0,56.43
4142,23.3,29.96,24,0,77.94
4143,25.6,30.34,24,0,103.28
4144,23.9,30.28,24,0,94.41
4145,23.9,30.36,24,0,96.06
4146,20,30,24,0,67.02
4147,20,29.95,24,0,63.28
4148,17.2,29.61,24,0,39.62
4149,17.2,29.51,24,0,35.03
4150,16.7,29.61,24.27,0,0
4151,17.8,29.5,24.22,0,0
4152,17.2,29.34,24.14,0,0
4153,16.1,29.17,24.02,0,0
4154,14.4,28.96,23.88,0,0
4155,13.9,28.78,23.76,0,0
4156,12.8,28.57,23.61,0,0
4157,12.2,28.37,23.47,0,0
4158,15.6,28.33,23.49,0,0
4159,17.8,28.03,23.58,29.59,0
4160,18.9,28.31,23.96,3.1,0
4161,20.6,28.53,24,0,0
4162,22.8,28.83,24,0,44.46
4163,25,29.23,24,0,73.71
4164,26.7,29.55,24,0,94.16
4165,28.3,29.95,24,0,118
4166,28.9,30.23,24,0,130.77
4167,32.2,30.76,24,0,159.51
4168,31.1,30.88,24,0,156.93
4169,28.9,30.9,24,0,147.04
4170,27.2,30.87,24,0,135.23
4171,26.1,30.86,24,0,126.3
4172,23.9,30.69,24,0,106.86
4173,23.3,30.64,24,0,98.81
4174,20,30.39,24.7,0,0
4175,17.8,30.2,24.58,0,0
4176,17.8,30.06,24.51,0,0
4177,16.7,29.88,24.4,0,0
4178,15.6,29.7,24.28,0,0
4179,13.9,29.48,24.13,0,0
4180,13.9,29.3,24.01,0,0
4181,14.4,29.14,23.92,0,0
4182,16.7,29.08,23.92,0,0
4183,19.4,28.84,24,0,0
4184,22.8,29.35,24,0,49.15
4185,26.7,29.84,24,0,85.03
4186,29.4,30.32,24,0,116.29
4187,31.1,30.72,24,0,138.55
4188,31.7,31.04,24,0,152.21
4189,32.2,31.35,24,0,164.4
4190,32.8,31.69,24,0,176.83
4191,33.3,32.02,24,0,188.13
4192,33.3,32.24,24,0,190.02
4193,32.2,32.36,24,0,184.77
4194,31.1,32.43,24,0,176.82
4195,30,32.47,24,0,168.21
4196,26.7,32.23,24,0,141.09
4197,25,32.1,24,0,124.78
4198,24.4,31.93,25.04,0,0
4199,22.8,31.79,24.99,0,0
4200,20,31.6,24.88,0,0
4201,20,31.47,24.83,0,0
4202,20,31.34,24.78,0,0
4203,18.9,31.18,24.7,0,0
4204,18.3,31.02,24.61,0,0
4205,17.2,30.83,24.51,0,0
4206,21.1,30.83,24.59,0,0
4207,25,30.92,24,0,83.63
4208,28.9,31.55,24,0,127.6
4209,30.6,31.92,24,0,147.42
4210,31.7,32.21,24,0,160.02
4211,32.8,32.56,24,0,175.34
4212,33.3,32.87,24,0,185.81
4213,32.8,33.07,24,0,188
4214,33.9,33.41,24,0,200.19
4215,34.4,33.71,24,0,208.28
4216,35,33.98,24,0,213.73
4217,33.3,34.04,24,0,203.51
4218,32.2,34.1,24,0,195.23
4219,30,34.02,24,0,177.87
4220,27.2,33.8,24,0,152.96
4221,24.4,33.54,24,0,128.04
4222,22.2,33.42,25.06,0,0
4223,22.2,33.29,25.03,0,0
4224,18.3,33.04,24.88,0,0
4225,18.3,32.87,24.81,0,0
4226,17.2,32.67,24.71,0,0
4227,16.7,32.47,24.61,0,0
4228,15,32.23,24.47,0,0
4229,13.9,32,24.32,0,0
4230,18.9,31.98,24.4,0,0
4231,21.1,31.64,24,0,47.51
4232,24.4,32.14,24,0,87.78
4233,26.1,32.42,24,0,108.03
4234,29.4,32.88,24,0,138.09
4235,34.4,33.56,24,0,181.09
4236,36.1,34,24,0,201.84
4237,37.2,34.42,24,0,219.07
4238,38.3,34.85,24,0,235.62
4239,38.9,35.24,24,0,247.23
4240,40,35.64,24,0,258.69
4241,39.4,35.87,24,0,257.14
4242,38.3,36.03,24,0,250.91
4243,36.1,36.03,24,0,234.69
4244,32.2,35.78,24,0,203.38
4245,28.9,35.53,24,0,175.48
4246,26.1,35.26,25.43,0,0
4247,25.6,35.15,25.43,0,0
4248,25,35.02,25.42,0,0
4249,22.8,34.84,25.35,0,0
4250,20,34.61,25.24,0,0
4251,19.4,34.42,25.17,0,0
4252,17.8,34.19,25.05,0,0
4253,15.6,33.93,24.9,0,0
4254,20,33.88,24.97,0,0
4255,22.8,33.53,24,0,94.68
4256,25,33.9,24,0,121.67
4257,25.6,34.02,24,0,128.29
4258,26.7,34.2,24,0,138.4
4259,28.9,34.52,24,0,157.46
4260,30.6,34.81,24,0,172.44
4261,32.8,35.22,24,0,194.23
4262,33.9,35.53,24,0,206.6
4263,33.9,35.75,24,0,211.3
4264,33.9,35.92,24,0,211.77
4265,34.4,36.14,24,0,216.42
4266,33.9,36.24,24,0,212.01
4267,31.7,36.13,24,0,193.58
4268,28.9,35.91,24,0,169.39
4269,26.7,35.7,24,0,148.97
4270,24.4,35.56,25.21,0,0
4271,22.8,35.39,25.16,0,0
4272,19.4,35.13,25.03,0,0
4273,20,34.97,24.99,0,0
4274,19.4,34.78,24.92,0,0
4275,17.8,34.55,24.81,0,0
4276,16.1,34.3,24.68,0,0
4277,13.9,34.01,24.51,0,0
4278,17.2,33.92,24.54,0,0
4279,20,33.35,24,0,51.12
4280,21.7,33.61,24,0,76.12
4281,23.3,33.76,24,0,91.03
4282,25,34.02,24,0,111.33
4283,27.2,34.33,24,0,133
4284,30,34.68,24,0,155.51
4285,31.7,35.05,24,0,176.02
4286,33.3,35.36,24,0,190.89
4287,34.4,35.68,24,0,203.95
4288,33.3,35.73,24,0,197.04
4289,31.7,35.72,24,0,187.6
4290,30.6,35.7,24,0,177.88
4291,30,35.7,24,0,171.02
4292,26.7,35.4,24,0,143.81
4293,25,35.21,24,0,127.13
4294,22.8,35.14,25.02,0,0
4295,20.6,34.93,24.93,0,0
4296,20.6,34.76,24.88,0,0
4297,20.6,34.6,24.84,0,0
4298,20.6,34.44,24.8,0,0
4299,18.3,34.2,24.68,0,0
4300,17.2,33.98,24.58,0,0
4301,17.2,33.79,24.5,0,0
4302,20.6,33.74,24.56,0,0
4303,23.3,33.44,24,0,70.86
4304,26.7,33.92,24,0,109.77
4305,28.9,34.25,24,0,132.63
4306,30.6,34.46,24,0,144.87
4307,32.8,34.87,24,0,169.78
4308,32.8,35.14,24,0,181.7
4309,33.9,35.44,24,0,195.04
4310,33.9,35.65,24,0,200.6
4311,33.9,35.89,24,0,207.51
4312,31.7,35.82,24,0,191.63
4313,27.2,35.46,24,0,157.51
4314,26.7,35.44,24,0,152.14
4315,25,35.24,24,0,133.61
4316,23.9,35.07,24,0,119.88
4317,22.8,34.88,24,0,106.55
4318,22.8,34.98,24.93,0,0
4319,23.3,34.86,24.93,0,0
4320,20.6,34.64,24.83,0,0
4321,18.9,34.42,24.74,0,0
4322,18.9,34.24,24.67,0,0
4323,17.8,34.03,24.58,0,0
4324,17.8,33.84,24.51,0,0
4325,18.9,33.69,24.47,0,0
4326,21.1,33.62,24.52,0,0
4327,24.4,33.44,24,0,75.85
4328,27.8,33.95,24,0,115.45
4329,30.6,34.38,24,0,145.09
4330,32.8,34.78,24,0,169.24
4331,33.3,35,24,0,177.69
4332,35,35.37,24,0,196.06
4333,34.4,35.56,24,0,199.97
4334,35.6,35.91,24,0,214.47
4335,36.1,36.18,24,0,222.05
4336,36.7,36.45,24,0,229.17
4337,35,36.49,24,0,219.69
4338,32.8,36.42,24,0,203.55
4339,31.1,36.33,24,0,187.74
4340,28.3,36.09,24,0,163.6
4341,28.3,36.08,24,0,158.56
4342,26.5,35.91,25.27,0,0
4343,24.7,35.74,25.23,0,0
4344,22.9,35.56,25.18,0,0
4345,21,35.35,25.1,0,0
4346,19.2,35.13,25,0,0
4347,17.4,34.89,24.88,0,0
4348,15.6,34.62,24.74,0,0
4349,13.9,34.35,24.58,0,0
4350,16.1,34.21,24.57,0,0
4351,18.3,33.47,24,0,42.92
4352,21.1,33.81,24,0,74.98
4353,21.7,33.85,24,0,82.49
4354,23.3,34.04,24,0,99.08
4355,24.4,34.19,24,0,110.79
4356,26.1,34.39,24,0,125.38
4357,27.2,34.59,24,0,137.5
4358,29.4,34.91,24,0,157.44
4359,29.4,35.04,24,0,161.8
4360,29.4,35.14,24,0,163.24
4361,30,35.29,24,0,167.64
4362,28.3,35.18,24,0,154.3
4363,26.1,34.98,24,0,135.34
4364,25,34.83,24,0,122.83
4365,22.2,34.5,24,0,98.76
4366,19.4,34.53,24.77,0,0
4367,20,34.37,24.73,0,0
4368,20.6,34.23,24.71,0,0
4369,17.2,33.96,24.55,0,0
4370,16.1,33.73,24.44,0,0
4371,14.4,33.47,24.29,0,0
4372,13.9,33.23,24.16,0,0
4373,14.4,33.02,24.07,0,0
4374,17.2,32.93,24.09,0,0
4375,18.9,32.33,24,0,0
4376,20.6,32.59,24,0,43.07
4377,21.7,32.7,24,0,57.29
4378,22.2,32.78,24,0,67.92
4379,23.9,32.97,24,0,85.22
4380,25,33.18,24,0,101.92
4381,26.7,33.47,24,0,122.02
4382,27.2,33.61,24,0,129.96
4383,28.9,33.89,24,0,145.84
4384,29.4,34.03,24,0,150.64
4385,27.8,33.98,24,0,141.8
4386,27.8,34.04,24,0,141.58
4387,26.1,33.91,24,0,128.03
4388,24.4,33.73,24,0,111.99
4389,18.9,33.14,24,0,69.5
4390,17.2,33.3,24.59,0,0
4391,17.2,33.11,24.51,0,0
4392,16.1,32.89,24.4,0,0
4393,16.1,32.7,24.31,0,0
4394,16.1,32.5,24.22,0,0
4395,15.6,32.3,24.11,0,0
4396,15.6,32.1,24.02,0,0
4397,14.4,31.87,23.89,0,0
4398,16.1,31.76,23.87,0,0
4399,17.8,31.18,23.92,5.53,0
4400,19.4,31.44,24,0,0
4401,22.2,31.74,24,0,52.66
4402,22.8,31.87,24,0,66.1
4403,24.4,32.12,24,0,86.81
4404,25.6,32.33,24,0,101.91
4405,26.1,32.5,24,0,112.21
4406,27.2,32.73,24,0,125.9
4407,27.8,32.92,24,0,135.33
4408,28.9,33.14,24,0,145.66
4409,26.7,33.04,24,0,132.27
4410,25.6,32.96,24,0,122.23
4411,25,32.91,24,0,115.5
4412,22.2,32.62,24,0,92
4413,21.1,32.45,24,0,79.93
4414,18.9,32.44,24.6,0,0
4415,18.9,32.28,24.54,0,0
4416,17.2,32.08,24.43,0,0
4417,16.7,31.89,24.33,0,0
4418,15,31.66,24.19,0,0
4419,14.4,31.44,24.07,0,0
4420,15,31.26,23.98,0,0
4421,13.9,31.04,23.85,0,0
4422,16.7,30.96,23.85,0,0
4423,19.4,30.57,24,0,0
4424,22.2,30.99,24,0,41.43
4425,25,31.33,24,0,70.71
4426,27.8,31.78,24,0,104.02
4427,30,32.19,24,0,129.99
4428,31.1,32.5,24,0,146.48
4429,32.2,32.84,24,0,163.51
4430,32.2,33.11,24,0,173.71
4431,32.8,33.39,24,0,183.08
4432,32.8,33.62,24,0,188.55
4433,32.8,33.81,24,0,190.75
4434,31.1,33.81,24,0,179.81
4435,30,33.8,24,0,168.73
4436,26.1,33.48,24,0,137.77
4437,24.4,33.31,24,0,121.03
4438,23.3,33.21,25,0,0
4439,22.2,33.07,24.96,0,0
4440,20.6,32.89,24.88,0,0
4441,18.3,32.68,24.76,0,0
4442,19.4,32.55,24.73,0,0
4443,19.4,32.4,24.67,0,0
4444,18.9,32.23,24.6,0,0
4445,18.3,32.06,24.52,0,0
4446,21.1,32.02,24.58,0,0
4447,24.4,31.97,24,0,79.72
4448,27.2,32.46,24,0,115.67
4449,30.6,32.94,24,0,146.31
4450,33.3,33.43,24,0,175.1
4451,33.9,33.75,24,0,188.08
4452,35,34.11,24,0,202.59
4453,33.9,34.29,24,0,202.17
4454,35,34.64,24,0,215
4455,36.1,34.97,24,0,225.05
4456,33.9,35.02,24,0,214.1
4457,34.4,35.21,24,0,214.86
4458,33.9,35.34,24,0,211.91
4459,32.2,35.32,24,0,198.04
4460,26.7,34.85,24,0,154.68
4461,24.4,34.6,24,0,132.31
4462,25,34.63,25.2,0,0
4463,23.3,34.47,25.16,0,0
4464,20,34.23,25.04,0,0
4465,19.4,34.05,24.97,0,0
4466,18.3,33.84,24.87,0,0
4467,17.2,33.63,24.77,0,0
4468,16.7,33.42,24.67,0,0
4469,16.7,33.23,24.58,0,0
4470,19.4,33.15,24.61,0,0
4471,22.2,32.81,24,0,67.65
4472,25.6,33.3,24,0,106.3
4473,28.3,33.57,24,0,124.75
4474,30,33.94,24,0,148.58
4475,34.4,34.6,24,0,190.16
4476,35,34.91,24,0,201.44
4477,32.2,34.85,24,0,186.39
4478,32.8,35.08,24,0,193.22
4479,33.9,35.4,24,0,206.41
4480,31.1,35.31,24,0,188.75
4481,31.7,35.49,24,0,192.45
4482,28.9,35.32,24,0,171.51
4483,27.8,35.23,24,0,158.77
4484,27.2,35.17,24,0,149.06
4485,24.4,34.88,24,0,124.67
4486,23.9,34.88,25.07,0,0
4487,23.3,34.74,25.05,0,0
4488,21.1,34.54,24.96,0,0
4489,20,34.35,24.89,0,0
4490,19.4,34.16,24.82,0,0
4491,18.3,33.95,24.73,0,0
4492,20,33.83,24.71,0,0
4493,20,33.67,24.67,0,0
4494,20.6,33.53,24.64,0,0
4495,20.6,32.97,24,0,55.97
4496,21.7,33.2,24,0,77.88
4497,23.9,33.39,24,0,94.96
4498,24.4,33.51,24,0,104.09
4499,24.4,33.55,24,0,107
4500,24.4,33.61,24,0,110.91
4501,26.1,33.86,24,0,127.43
4502,27.2,34.03,24,0,137.34
4503,25,33.99,24,0,130.34
4504,23.9,33.91,24,0,121.49
4505,24.4,33.93,24,0,121.09
4506,23.9,33.88,24,0,116.16
4507,22.8,33.72,24,0,103.57
4508,22.2,33.58,24,0,93.94
4509,21.7,33.45,24,0,85.83
4510,20.6,33.5,24.68,0,0
4511,20.6,33.35,24.64,0,0
4512,20,33.19,24.58,0,0
4513,20,33.03,24.54,0,0
4514,19.4,32.87,24.47,0,0
4515,18.9,32.69,24.4,0,0
4516,17.8,32.5,24.31,0,0
4517,16.7,32.29,24.2,0,0
4518,18.3,32.17,24.18,0,0
4519,18.9,31.56,24,0,0
4520,20.6,31.85,24,0,44.63
4521,22.2,31.98,24,0,59.62
4522,23.3,32.14,24,0,74.64
4523,24.4,32.35,24,0,91.01
4524,26.1,32.61,24,0,110
4525,28.3,32.94,24,0,131.12
4526,28.9,33.18,24,0,143.45
4527,26.1,32.99,24,0,123.99
4528,20,32.5,24,0,85.36
4529,23.3,32.76,24,0,105.01
4530,23.3,32.76,24,0,103.59
4531,22.2,32.61,24,0,92.04
4532,21.1,32.43,24,0,79.52
4533,21.1,32.35,24,0,75.27
4534,18.9,32.34,24.54,0,0
4535,18.3,32.17,24.46,0,0
4536,17.2,31.97,24.36,0,0
4537,16.7,31.78,24.27,0,0
4538,16.7,31.61,24.18,0,0
4539,15.6,31.4,24.07,0,0
4540,15.6,31.22,23.97,0,0
4541,15.6,31.04,23.88,0,0
4542,18.3,30.98,23.91,0,0
4543,21.1,30.74,24,0,0
4544,23.9,31.17,24,0,55.21
4545,25.6,31.47,24,0,79.26
4546,27.2,31.74,24,0,98.86
4547,27.8,31.92,24,0,109.6
4548,27.8,32.08,24,0,118.21
4549,28.3,32.32,24,0,130.97
4550,27.8,32.45,24,0,134.9
4551,28.9,32.7,24,0,146.68
4552,27.8,32.73,24,0,141.9
4553,27.8,32.84,24,0,143.27
4554,20,32.13,24,0,86.37
4555,18.3,31.86,24,0,67.32
4556,16.7,31.57,24,0,49.23
4557,16.7,31.41,24,0,42.6
4558,16.7,31.65,24.41,0,0
4559,15.6,31.44,24.29,0,0
4560,15.6,31.26,24.2,0,0
4561,15.6,31.08,24.1,0,0
4562,15,30.88,23.99,0,0
4563,15,30.69,23.89,0,0
4564,15,30.51,23.79,0,0
4565,14.4,30.32,23.67,0,0
4566,15.6,30.21,23.65,0,0
4567,18.3,29.79,23.76,17.31,0
4568,21.1,30.19,24,0,0
4569,23.3,30.46,24,0,45.72
4570,26.1,30.88,24,0,78.32
4571,28.9,31.33,24,0,109.94
4572,29.4,31.58,24,0,123.89
4573,27.8,31.65,24,0,123.03
4574,28.9,31.96,24,0,140.01
4575,30,32.26,24,0,153.8
4576,23.3,31.74,24,0,108.2
4577,23.9,31.83,24,0,111.2
4578,23.3,31.8,24,0,105.67
4579,22.8,31.73,24,0,97.95
4580,22.8,31.69,24,0,93.28
4581,21.1,31.49,24,0,77.7
4582,21.1,31.51,24.64,0,0
4583,20.6,31.37,24.59,0,0
4584,20,31.23,24.53,0,0
4585,18.3,31.05,24.43,0,0
4586,18.3,30.9,24.37,0,0
4587,16.7,30.71,24.25,0,0
4588,16.7,30.54,24.17,0,0
4589,16.1,30.37,24.07,0,0
4590,17.8,30.26,24.04,0,0
4591,18.9,29.83,24,0,0
4592,20.6,30.16,24,0,38.51
4593,21.7,30.33,24,0,54.66
4594,24.4,30.68,24,0,81.65
4595,25.6,30.97,24,0,101.09
4596,25.6,31.15,24,0,110.04
4597,26.7,31.39,24,0,122.71
4598,26.7,31.52,24,0,126.33
4599,27.2,31.68,24,0,132.08
4600,27.2,31.85,24,0,137.13
4601,27.8,31.99,24,0,139.89
4602,25.6,31.87,24,0,124.2
4603,23.3,31.67,24,0,104.87
4604,21.7,31.48,24,0,88.77
4605,20.6,31.32,24,0,76.41
4606,19.4,31.32,24.61,0,0
4607,18.9,31.16,24.54,0,0
4608,18.9,31.02,24.48,0,0
4609,17.8,30.85,24.39,0,0
4610,17.2,30.68,24.3,0,0
4611,16.1,30.49,24.19,0,0
4612,15.6,30.31,24.08,0,0
4613,15,30.12,23.97,0,0
4614,16.7,30.02,23.95,0,0
4615,19.4,29.71,24,0,0
4616,21.7,30.11,24,0,44.38
4617,24.4,30.46,24,0,72.21
4618,26.7,30.86,24,0,100.26
4619,29.4,31.31,24,0,128.86
4620,29.4,31.52,24,0,137.21
4621,28.9,31.63,24,0,137.22
4622,28.9,31.83,24,0,144.4
4623,22.8,31.35,24,0,101.99
4624,17.8,30.86,24,0,64.52
4625,16.7,30.73,24,0,56.51
4626,17.2,30.62,24,0,51.2
4627,17.2,30.51,24,0,45.64
4628,16.7,30.33,24,0,36.49
4629,16.1,30.14,24,0,0
4630,16.1,30.34,24.24,0,0
4631,15.6,30.16,24.14,0,0
4632,15.6,30,24.04,0,0
4633,14.4,29.79,23.91,0,0
4634,13.9,29.6,23.79,0,0
4635,13.9,29.41,23.68,0,0
4636,12.8,29.2,23.53,0,0
4637,11.7,28.97,23.37,0,0
4638,14.4,28.89,23.36,0,0
4639,16.7,28.46,23.37,44.64,0
4640,18.9,28.81,23.83,12.03,0
4641,21.1,29.1,24,0,0
4642,23.9,29.51,24,0,50.15
4643,25,29.75,24,0,69.06
4644,26.7,30.08,24,0,91.4
4645,27.8,30.42,24,0,111.82
4646,27.8,30.65,24,0,122.55
4647,28.3,30.87,24,0,131.48
4648,27.8,30.98,24,0,131.6
4649,27.8,31.12,24,0,133.83
4650,26.7,31.12,24,0,126.66
4651,25.6,31.09,24,0,117.98
4652,23.3,30.9,24,0,98.29
4653,22.2,30.78,24,0,87
4654,20.6,30.65,24.66,0,0
4655,20,30.52,24.6,0,0
4656,18.9,30.36,24.51,0,0
4657,18.3,30.21,24.44,0,0
4658,17.8,30.06,24.35,0,0
4659,16.7,29.89,24.25,0,0
4660,15.6,29.7,24.13,0,0
4661,14.4,29.5,24,0,0
4662,17.2,29.45,24.02,0,0
4663,20,29.23,24,0,0
4664,22.2,29.61,24,0,49.23
4665,24.4,29.92,24,0,72.64
4666,27.2,30.35,24,0,102.31
4667,28.9,30.76,24,0,126.87
4668,29.4,31,24,0,136.85
4669,30.6,31.35,24,0,153
4670,31.7,31.7,24,0,168.05
4671,32.2,32,24,0,177.79
4672,31.7,32.15,24,0,176.1
4673,31.1,32.27,24,0,172.83
4674,29.4,32.26,24,0,161.33
4675,27.8,32.22,24,0,148.7
4676,25.6,32.05,24,0,128.75
4677,23.9,31.9,24,0,112.49
4678,23.3,31.78,24.93,0,0
4679,22.2,31.65,24.89,0,0
4680,20.6,31.49,24.81,0,0
4681,19.4,31.33,24.73,0,0
4682,17.2,31.12,24.6,0,0
4683,16.1,30.92,24.49,0,0
4684,14.4,30.7,24.34,0,0
4685,13.9,30.49,24.21,0,0
4686,17.8,30.46,24.26,0,0
4687,21.1,30.26,24,0,39.35
4688,24.4,30.78,24,0,80.28
4689,26.7,31.15,24,0,105.93
4690,28.9,31.58,24,0,132.33
4691,30.6,31.99,24,0,154.85
4692,33.3,32.47,24,0,179.69
4693,33.9,32.81,24,0,192.41
4694,35,33.2,24,0,206.84
4695,35.6,33.55,24,0,217.11
4696,36.1,33.83,24,0,221.96
4697,35.6,34.02,24,0,219.77
4698,30,33.68,24,0,180.42
4699,27.2,33.5,24,0,157.28
4700,25,33.29,24,0,135.4
4701,22.8,33.05,24,0,113.85
4702,20.6,32.99,24.96,0,0
4703,19.4,32.81,24.87,0,0
4704,18.9,32.64,24.8,0,0
4705,17.8,32.45,24.7,0,0
4706,16.1,32.22,24.57,0,0
4707,15.6,32.02,24.46,0,0
4708,14.4,31.79,24.32,0,0
4709,15.6,31.62,24.25,0,0
4710,18.3,31.54,24.26,0,0
4711,21.1,31.25,24,0,39.37
4712,25,31.81,24,0,84.78
4713,28.3,32.28,24,0,117.9
4714,30,32.67,24,0,141.76
4715,30.6,32.92,24,0,153.17
4716,32.8,33.34,24,0,175.1
4717,33.3,33.65,24,0,187.12
4718,34.4,34.02,24,0,202.39
4719,34.4,34.28,24,0,208.44
4720,34.4,34.51,24,0,211.88
4721,31.7,34.45,24,0,194.34
4722,31.1,34.51,24,0,187.86
4723,27.8,34.27,24,0,160.53
4724,25.6,34.07,24,0,139.41
4725,24.4,33.92,24,0,125.23
4726,22.8,33.84,25.04,0,0
4727,22.2,33.7,25,0,0
4728,21.1,33.53,24.94,0,0
4729,21.1,33.39,24.91,0,0
4730,20,33.21,24.83,0,0
4731,19.4,33.04,24.76,0,0
4732,18.3,32.85,24.67,0,0
4733,17.8,32.66,24.59,0,0
4734,20,32.59,24.61,0,0
4735,22.8,32.35,24,0,71.72
4736,26.1,32.86,24,0,110.81
4737,28.3,33.21,24,0,134.08
4738,30.6,33.64,24,0,159.73
4739,32.8,34.09,24,0,184.56
4740,34.4,34.48,24,0,202.15
4741,33.9,34.7,24,0,205.63
4742,35.6,35.12,24,0,223.4
4743,35.6,35.37,24,0,227.4
4744,36.1,35.64,24,0,232.73
4745,32.8,35.51,24,0,209.08
4746,28.9,35.27,24,0,180.16
4747,25.6,34.95,24,0,150.13
4748,23.9,34.74,24,0,130.78
4749,23.3,34.61,24,0,119.49
4750,24.4,34.71,25.11,0,0
4751,23.9,34.57,25.1,0,0
4752,23.3,34.43,25.07,0,0
4753,21.1,34.24,24.99,0,0
4754,20.6,34.07,24.93,0,0
4755,20,33.9,24.87,0,0
4756,19.4,33.72,24.8,0,0
4757,18.3,33.51,24.71,0,0
4758,20.6,33.43,24.73,0,0
4759,22.8,33.11,24,0,78.99
4760,25,33.48,24,0,107.91
4761,27.8,33.84,24,0,133.03
4762,29.4,34.15,24,0,151.03
4763,31.7,34.53,24,0,173.18
4764,31.7,34.71,24,0,178.09
4765,31.1,34.87,24,0,180.98
4766,33.3,35.3,24,0,203.1
4767,31.7,35.29,24,0,190.93
4768,27.8,35.03,24,0,163.91
4769,26.7,34.98,24,0,153.91
4770,22.8,34.57,24,0,120.5
4771,21.7,34.37,24,0,105.39
4772,21.7,34.26,24,0,98.43
4773,21.7,34.15,24,0,92.5
4774,20,34.22,24.75,0,0
4775,18.9,34.02,24.67,0,0
4776,17.2,33.79,24.55,0,0
4777,17.8,33.62,24.49,0,0
4778,16.7,33.4,24.38,0,0
4779,16.7,33.2,24.3,0,0
4780,16.7,33.01,24.21,0,0
4781,16.7,32.82,24.13,0,0
4782,18.3,32.7,24.12,0,0
4783,21.1,32.32,24,0,0
4784,22.8,32.63,24,0,60.34
4785,23.9,32.79,24,0,76.1
4786,26.7,33.15,24,0,104.46
4787,28.3,33.43,24,0,123.65
4788,30,33.79,24,0,146.95
4789,31.7,34.14,24,0,165.95
4790,30.6,34.29,24,0,169.44
4791,28.3,34.17,24,0,152.93
4792,25,33.99,24,0,134.23
4793,27.2,34.2,24,0,145.96
4794,25,33.99,24,0,126.36
4795,18.3,33.31,24,0,75.06
4796,19.4,33.25,24,0,74.74
4797,18.3,33.01,24,0,60.89
4798,18.9,33.27,24.59,0,0
4799,19.4,33.12,24.54,0,0
4800,18.9,32.94,24.47,0,0
4801,18.9,32.78,24.42,0,0
4802,18.9,32.62,24.36,0,0
4803,16.7,32.39,24.23,0,0
4804,16.1,32.19,24.13,0,0
4805,15,31.97,24,0,0
4806,17.8,31.88,24.02,0,0
4807,21.1,31.56,24,0,0
4808,23.9,31.99,24,0,61.56
4809,26.1,32.29,24,0,86.12
4810,27.8,32.58,24,0,107.38
4811,30.6,33.04,24,0,138.71
4812,30,33.18,24,0,142.76
4813,31.1,33.49,24,0,159.38
4814,30.6,33.67,24,0,164.38
4815,29.4,33.72,24,0,159.59
4816,19.4,32.82,24,0,88.22
4817,19.4,32.76,24,0,85.21
4818,19.4,32.63,24,0,77.33
4819,20,32.56,24,0,75.02
4820,19.4,32.4,24,0,65.46
4821,18.9,32.23,24,0,57.09
4822,18.9,32.4,24.49,0,0
4823,17.8,32.21,24.39,0,0
4824,18.3,32.06,24.34,0,0
4825,16.7,31.85,24.22,0,0
4826,16.7,31.67,24.14,0,0
4827,16.7,31.5,24.06,0,0
4828,17.2,31.34,23.99,0,0
4829,17.2,31.18,23.92,0,0
4830,17.8,31.05,23.88,0,0
4831,20.6,30.73,24,0,0
4832,21.1,30.95,24,0,0
4833,23.3,31.22,24,0,59.03
4834,26.1,31.62,24,0,89.6
4835,27.8,31.94,24,0,112.03
4836,29.4,32.27,24,0,131.77
4837,30,32.5,24,0,142.55
4838,28.9,32.58,24,0,141.35
4839,28.9,32.74,24,0,146.05
4840,27.8,32.8,24,0,143.33
4841,26.1,32.73,24,0,132.3
4842,24.4,32.58,24,0,116.12
4843,22.8,32.4,24,0,100.77
4844,22.2,32.3,24,0,91.74
4845,22.2,32.24,24,0,87.45
4846,21.1,32.2,24.68,0,0
4847,20.6,32.06,24.63,0,0
4848,20.6,31.93,24.59,0,0
4849,20,31.78,24.53,0,0
4850,19.4,31.63,24.46,0,0
4851,18.3,31.45,24.38,0,0
4852,17.8,31.28,24.3,0,0
4853,17.8,31.13,24.23,0,0
4854,18.3,30.99,24.18,0,0
4855,20,30.62,24,0,0
4856,20.6,30.84,24,0,46.8
4857,22.2,31.01,24,0,62.56
4858,22.8,31.1,24,0,70.61
4859,24.4,31.32,24,0,87.8
4860,26.1,31.61,24,0,107.22
4861,28.3,31.98,24,0,129.71
4862,18.9,31.15,24,0,65.02
4863,17.2,30.92,24,0,50.73
4864,16.7,30.78,24,0,43.76
4865,16.1,30.6,24,0,35.27
4866,15,30.35,24,0,0
4867,15,30.18,24,0,0
4868,15,30.02,24,0,0
4869,14.4,29.8,24,0,0
4870,13.9,30.06,24.01,0,0
4871,14.4,29.89,23.91,0,0
4872,14.4,29.71,23.8,0,0
4873,14.4,29.53,23.7,0,0
4874,14.4,29.36,23.59,0,0
4875,14.4,29.18,23.49,0,0
4876,13.9,29,23.37,0,0
4877,14.4,28.84,23.28,0,0
4878,13.3,28.64,23.15,0,0
4879,13.3,27.86,22.81,84.62,0
4880,13.9,27.94,23,71.16,0
4881,14.4,27.9,23.06,66.85,0
4882,14.4,27.81,23.07,66.05,0
4883,13.9,27.67,23.02,69.39,0
4884,15,27.69,23.15,60.65,0
4885,16.1,27.74,23.29,50.48,0
4886,16.7,27.77,23.41,41.92,0
4887,16.7,27.83,23.56,31.15,0
4888,16.1,27.71,23.52,33.77,0
4889,16.1,27.64,23.54,32.46,0
4890,15.6,27.51,23.5,35.78,0
4891,15.6,27.41,23.49,36.48,0
4892,15,27.26,23.41,41.65,0
4893,15,27.16,23.39,43.25,0
4894,14.4,27.24,23.28,0,0
4895,14.4,27.1,23.19,0,0
4896,14.4,26.95,23.09,0,0
4897,13.9,26.79,22.97,0,0
4898,13.9,26.64,22.87,0,0
4899,14.4,26.51,22.79,0,0
4900,14.4,26.38,22.7,0,0
4901,15,26.26,22.62,0,0
4902,15,26.13,22.54,0,0
4903,16.1,25.8,22.5,106.8,0
4904,17.8,26.17,22.93,75.84,0
4905,17.8,26.18,23.01,70.22,0
4906,18.3,26.26,23.16,60.05,0
4907,20,26.46,23.43,40.84,0
4908,18.9,26.42,23.45,39.32,0
4909,19.4,26.52,23.6,28.15,0
4910,18.3,26.47,23.62,27.17,0
4911,16.7,26.34,23.55,31.91,0
4912,17.2,26.4,23.66,23.9,0
4913,18.3,26.5,23.82,12.94,0
4914,18.3,26.5,23.88,8.6,0
4915,17.2,26.37,23.81,13.78,0
4916,16.1,26.22,23.71,20.65,0
4917,15.6,26.12,23.65,24.58,0
4918,16.1,26.16,23.57,0,0
4919,15,26.01,23.45,0,0
4920,14.4,25.86,23.33,0,0
4921,12.8,25.68,23.18,0,0
4922,12.8,25.53,23.07,0,0
4923,12.2,25.37,22.93,0,0
4924,12.2,25.22,22.81,0,0
4925,12.2,25.07,22.69,0,0
4926,12.8,24.94,22.6,0,0
4927,15,24.65,22.49,106.99,0
4928,17.2,25.09,22.97,73.06,0
4929,20,25.43,23.36,45.3,0
4930,21.7,25.77,23.75,18.04,0
4931,22.2,26.03,24,0,0
4932,23.3,26.34,24,0,0
4933,25,26.74,24,0,55.77
4934,21.1,26.56,24,0,39.38
4935,13.3,25.83,23.8,13.87,0
4936,18.3,26.29,24,0,0
4937,20.6,26.55,24,0,40.78
4938,19.4,26.51,24,0,36.19
4939,18.9,26.46,24,0,0
4940,17.2,26.28,24,0,0
4941,15.6,26.09,24,0,0
4942,13.9,26.05,23.92,0,0
4943,15,25.95,23.85,0,0
4944,14.4,25.81,23.73,0,0
4945,13.9,25.66,23.61,0,0
4946,13.3,25.51,23.48,0,0
4947,12.2,25.33,23.33,0,0
4948,12.2,25.18,23.2,0,0
4949,11.7,25.01,23.06,0,0
4950,13.9,24.95,23.02,0,0
4951,16.7,24.84,23.06,66.68,0
4952,18.9,25.26,23.53,33.63,0
4953,21.7,25.7,24,0.05,0
4954,23.9,26.13,24,0,0
4955,26.1,26.58,24,0,63.51
4956,25,26.71,24,0,68.2
4957,25.6,26.93,24,0,78.73
4958,25,27.1,24,0,84.47
4959,15,26.25,24,0,0
4960,20,26.71,24,0,51.02
4961,20.6,26.82,24,0,55.66
4962,20.6,26.88,24,0,56.74
4963,20,26.84,24,0,50.25
4964,17.2,26.57,24,0,0
4965,16.1,26.42,24,0,0
4966,15.6,26.42,24.1,0,0
4967,15,26.27,23.99,0,0
4968,13.9,26.11,23.85,0,0
4969,13.3,25.95,23.72,0,0
4970,13.3,25.81,23.6,0,0
4971,12.8,25.65,23.47,0,0
4972,12.8,25.5,23.35,0,0
4973,12.2,25.33,23.21,0,0
4974,13.9,25.26,23.16,0,0
4975,17.2,25.16,23.23,54.51,0
4976,20.6,25.72,23.83,11.91,0
4977,22.8,26.12,24,0,0
4978,23.9,26.43,24,0,41.77
4979,26.1,26.87,24,0,70.65
4980,26.7,27.14,24,0,84.94
4981,27.2,27.47,24,0,101.28
4982,27.8,27.78,24,0,114.64
4983,27.8,28.02,24,0,121.89
4984,27.8,28.24,24,0,126.97
4985,27.8,28.43,24,0,129.52
4986,26.7,28.49,24,0,122.93
4987,25.6,28.52,24,0,114.72
4988,23.9,28.43,24,0,99.71
4989,21.7,28.27,24,0,81.36
4990,19.4,28.02,24.59,0,0
4991,18.9,27.9,24.52,0,0
4992,18.3,27.78,24.44,0,0
4993,17.2,27.64,24.34,0,0
4994,16.1,27.49,24.22,0,0
4995,15.6,27.34,24.12,0,0
4996,15,27.19,24,0,0
4997,14.4,27.03,23.88,0,0
4998,16.7,26.97,23.87,0,0
4999,19.4,26.9,24,0,0
5000,22.2,27.4,24,0,42.58
5001,25.6,27.9,24,0,77.18
5002,27.8,28.39,24,0,106.92
5003,29.4,28.84,24,0,131.44
5004,30,29.16,24,0,143.39
5005,31.1,29.57,24,0,160.95
5006,31.1,29.87,24,0,168.48
5007,31.1,30.15,24,0,173.77
5008,31.7,30.43,24,0,179.62
5009,31.1,30.59,24,0,175.89
5010,30,30.67,24,0,167.74
5011,28.3,30.65,24,0,153.08
5012,25,30.42,24,0,125.9
5013,23.9,30.35,24,0,113.36
5014,24.4,30.18,24.98,0,0
5015,22.8,30.06,24.93,0,0
5016,21.1,29.93,24.86,0,0
5017,19.4,29.78,24.77,0,0
5018,18.3,29.62,24.68,0,0
5019,16.7,29.44,24.56,0,0
5020,16.7,29.3,24.47,0,0
5021,16.7,29.15,24.38,0,0
5022,16.7,29.02,24.31,0,0
5023,20,28.85,24,0,36.55
5024,23.3,29.36,24,0,75.56
5025,26.7,29.84,24,0,106.79
5026,29.4,30.36,24,0,137.91
5027,31.1,30.79,24,0,159.37
5028,32.2,31.16,24,0,174.2
5029,33.3,31.56,24,0,189.38
5030,33.3,31.92,24,0,200.92
5031,33.3,32.18,24,0,203.6
5032,32.8,32.38,24,0,202.13
5033,32.8,32.58,24,0,201.42
5034,30.6,32.55,24,0,184.84
5035,28.9,32.5,24,0,168.57
5036,23.3,32.02,24,0,124.01
5037,21.7,31.83,24,0,105.72
5038,23.3,31.88,25.03,0,0
5039,22.2,31.75,24.98,0,0
5040,20.6,31.59,24.91,0,0
5041,20.6,31.47,24.86,0,0
5042,19.4,31.31,24.78,0,0
5043,20,31.19,24.74,0,0
5044,18.3,31.01,24.64,0,0
5045,17.2,30.83,24.54,0,0
5046,19.4,30.75,24.54,0,0
5047,22.2,30.6,24,0,63.01
5048,25.6,31.13,24,0,101.91
5049,28.9,31.58,24,0,130.36
5050,31.7,32.09,24,0,160.1
5051,32.8,32.45,24,0,175.78
5052,32.2,32.7,24,0,182.32
5053,22.8,32.04,24,0,123.99
5054,27.8,32.65,24,0,162.5
5055,30,33.03,24,0,180.19
5056,28.3,32.97,24,0,164.46
5057,27.8,33.02,24,0,158.82
5058,26.7,32.98,24,0,147.87
5059,26.1,32.94,24,0,138.06
5060,24.4,32.78,24,0,121.14
5061,22.2,32.54,24,0,100.64
5062,20.6,32.5,24.83,0,0
5063,20,32.34,24.77,0,0
5064,18.9,32.17,24.69,0,0
5065,18.3,31.99,24.61,0,0
5066,17.8,31.82,24.52,0,0
5067,17.2,31.64,24.43,0,0
5068,16.1,31.44,24.32,0,0
5069,15.6,31.24,24.21,0,0
5070,16.7,31.11,24.16,0,0
5071,18.3,30.6,24,0,0
5072,20.6,30.94,24,0,47.19
5073,22.8,31.21,24,0,69.82
5074,25,31.53,24,0,94.03
5075,26.7,31.88,24,0,116.93
5076,28.9,32.27,24,0,140.66
5077,30.6,32.65,24,0,160.48
5078,32.8,33.11,24,0,184.45
5079,33.3,33.42,24,0,194.97
5080,33.9,33.67,24,0,200
5081,30.6,33.56,24,0,179.81
5082,30.6,33.67,24,0,176.99
5083,28.9,33.6,24,0,162.01
5084,26.7,33.43,24,0,142.27
5085,24.4,33.21,24,0,121.58
5086,23.5,33.12,25.02,0,0
5087,22.7,32.98,24.98,0,0
5088,21.8,32.84,24.93,0,0
5089,20.9,32.68,24.88,0,0
5090,20,32.52,24.81,0,0
5091,19.2,32.35,24.73,0,0
5092,18.3,32.17,24.65,0,0
5093,19.4,32.05,24.61,0,0
5094,17.8,31.85,24.51,0,0
5095,20.6,31.49,24,0,52.35
5096,20,31.54,24,0,59.63
5097,21.7,31.67,24,0,72.06
5098,21.7,31.75,24,0,79.63
5099,26.1,32.25,24,0,115.82
5100,27,32.48,24,0,128.4
5101,28,32.74,24,0,141.99
5102,28,32.96,24,0,151.05
5103,29,33.15,24,0,157.29
5104,29,33.21,24,0,154.03
5105,26.1,33.03,24,0,133.73
5106,19,32.37,24,0,81.95
5107,20,32.36,24,0,82.29
5108,18,32.05,24,0,61.47
5109,18,31.91,24,0,55.1
5110,19,32.14,24.54,0,0
5111,17.8,31.95,24.44,0,0
5112,19,31.82,24.41,0,0
5113,19,31.68,24.35,0,0
5114,18.3,31.51,24.28,0,0
5115,17.2,31.32,24.18,0,0
5116,17.2,31.16,24.1,0,0
5117,17.8,31.02,24.05,0,0
5118,18.9,30.9,24.01,0,0
5119,20,30.55,24,0,0
5120,22.8,30.98,24,0,53.29
5121,24.4,31.23,24,0,74.58
5122,26.7,31.6,24,0,101.23
5123,27.2,31.81,24,0,113.76
5124,28.9,32.15,24,0,133.72
5125,30.6,32.52,24,0,154.15
5126,30,32.7,24,0,158.35
5127,21.7,31.96,24,0,97.26
5128,22.8,32.03,24,0,100.52
5129,22.8,31.99,24,0,96.38
5130,25.6,32.25,24,0,113.42
5131,22.2,31.94,24,0,88.25
5132,21.1,31.78,24,0,76.31
5133,18.9,31.49,24,0,57.02
5134,20.6,31.67,24.54,0,0
5135,20,31.53,24.48,0,0
5136,18.3,31.34,24.38,0,0
5137,17.2,31.16,24.28,0,0
5138,17.2,31,24.21,0,0
5139,17.8,30.86,24.15,0,0
5140,15.6,30.64,24.01,0,0
5141,17.2,30.51,23.97,0,0
5142,16.7,30.34,23.88,0,0
5143,19.4,30,24,0,0
5144,21.7,30.39,24,0,40.11
5145,23.9,30.69,24,0,65.45
5146,26.7,31.12,24,0,96.69
5147,28.3,31.5,24,0,121.29
5148,30,31.88,24,0,142.86
5149,31.1,32.23,24,0,160.05
5150,31.7,32.59,24,0,175.96
5151,32.2,32.85,24,0,183.48
5152,32.8,33.13,24,0,191.36
5153,32.8,33.32,24,0,192.17
5154,31.7,33.39,24,0,185.36
5155,28.3,33.18,24,0,159.07
5156,26.7,33.07,24,0,142.88
5157,26.1,33.03,24,0,134.07
5158,25.6,32.85,25.1,0,0
5159,25,32.75,25.1,0,0
5160,24.4,32.65,25.09,0,0
5161,22.2,32.48,25.02,0,0
5162,20.6,32.32,24.94,0,0
5163,18.9,32.13,24.84,0,0
5164,18.9,31.98,24.78,0,0
5165,20.6,31.88,24.77,0,0
5166,20,31.73,24.71,0,0
5167,22.2,31.5,24,0,74.09
5168,23.9,31.85,24,0,100.16
5169,26.7,32.22,24,0,124.2
5170,29.4,32.63,24,0,148.7
5171,29.4,32.83,24,0,155.27
5172,30,33.08,24,0,165.63
5173,31.1,33.4,24,0,179.24
5174,31.1,33.64,24,0,185.47
5175,32.2,33.94,24,0,196.04
5176,31.7,34.12,24,0,196.99
5177,31.7,34.23,24,0,193.19
5178,30,34.16,24,0,176.7
5179,27.8,34.02,24,0,157.97
5180,27.2,33.98,24,0,148.41
5181,26.7,33.94,24,0,140.29
5182,25.6,33.76,25.14,0,0
5183,25,33.65,25.13,0,0
5184,24.4,33.53,25.12,0,0
5185,24.4,33.43,25.12,0,0
5186,22.8,33.28,25.07,0,0
5187,22.2,33.14,25.03,0,0
5188,21.1,32.98,24.97,0,0
5189,21.1,32.84,24.93,0,0
5190,21.1,32.71,24.9,0,0
5191,23.9,32.54,24,0,96.53
5192,27.2,33.08,24,0,133.98
5193,29.4,33.47,24,0,156.99
5194,31.1,33.83,24,0,175.1
5195,33.3,34.26,24,0,196.3
5196,32.8,34.45,24,0,198.83
5197,33.3,34.74,24,0,208.06
5198,33.3,34.99,24,0,212.97
5199,33.9,35.27,24,0,220.62
5200,33.9,35.45,24,0,219.94
5201,33.3,35.56,24,0,214.61
5202,32.2,35.58,24,0,204.38
5203,28.3,35.28,24,0,171.91
5204,27.2,35.17,24,0,157.81
5205,27.2,35.16,24,0,151.94
5206,26.1,35.01,25.26,0,0
5207,25,34.88,25.25,0,0
5208,23.3,34.71,25.2,0,0
5209,23.3,34.58,25.18,0,0
5210,23.3,34.45,25.17,0,0
5211,22.8,34.31,25.14,0,0
5212,21.7,34.14,25.09,0,0
5213,21.1,33.98,25.03,0,0
5214,21.7,33.85,25.02,0,0
5215,22.2,33.41,24,0,91.04
5216,24.4,33.78,24,0,118.72
5217,25.6,33.96,24,0,129.89
5218,29,34.4,24,0,158.3
5219,31.1,34.77,24,0,178.5
5220,32.2,35.07,24,0,191.81
5221,33.3,35.39,24,0,204.44
5222,31.7,35.45,24,0,198.16
5223,28.3,35.28,24,0,176.28
5224,22.2,34.71,24,0,127.98
5225,22.8,34.66,24,0,122.97
5226,20,34.29,24,0,95.68
5227,21.1,34.27,24,0,96.33
5228,21.7,34.2,24,0,93.74
5229,20.6,33.98,24,0,80.7
5230,19.4,34.12,24.67,0,0
5231,20,33.97,24.63,0,0
5232,18.9,33.77,24.55,0,0
5233,19.4,33.61,24.51,0,0
5234,19.4,33.45,24.45,0,0
5235,20,33.31,24.42,0,0
5236,17.2,33.06,24.29,0,0
5237,16.7,32.86,24.19,0,0
5238,20,32.78,24.22,0,0
5239,20.6,32.3,24,0,0
5240,22.2,32.6,24,0,59.79
5241,25,32.93,24,0,87.56
5242,27.2,33.31,24,0,115.84
5243,31.1,33.83,24,0,150.98
5244,32.8,34.21,24,0,172.11
5245,32.2,34.4,24,0,177.5
5246,33.9,34.82,24,0,198.05
5247,33.3,34.94,24,0,195.82
5248,32.8,35.09,24,0,196.01
5249,30.6,35,24,0,179.83
5250,30,35.03,24,0,173.57
5251,27.8,34.87,24,0,154.87
5252,24.4,34.53,24,0,125.97
5253,22.2,34.26,24,0,104.8
5254,22.2,34.36,24.94,0,0
5255,21.7,34.2,24.9,0,0
5256,21.7,34.06,24.87,0,0
5257,21.1,33.9,24.82,0,0
5258,19.4,33.7,24.73,0,0
5259,18.9,33.52,24.66,0,0
5260,20,33.38,24.63,0,0
5261,17.8,33.16,24.52,0,0
5262,18.9,33.01,24.48,0,0
5263,21.1,32.59,24,0,52.23
5264,23.9,33,24,0,87.53
5265,26.1,33.31,24,0,110.66
5266,27.8,33.62,24,0,131.46
5267,30.6,34.1,24,0,161.88
5268,31.7,34.41,24,0,176.91
5269,32.2,34.74,24,0,191.67
5270,33.3,35.07,24,0,205.29
5271,31.7,35.14,24,0,198.49
5272,32.2,35.32,24,0,201.01
5273,31.1,35.32,24,0,190.23
5274,26.7,34.98,24,0,157.22
5275,26.1,34.89,24,0,145.57
5276,22.8,34.53,24,0,116.52
5277,22.2,34.38,24,0,105.54
5278,21.7,34.47,24.93,0,0
5279,20,34.27,24.85,0,0
5280,18.3,34.05,24.74,0,0
5281,18.9,33.89,24.69,0,0
5282,18.9,33.72,24.63,0,0
5283,18.3,33.53,24.55,0,0
5284,18.3,33.35,24.49,0,0
5285,17.8,33.16,24.4,0,0
5286,17.2,32.96,24.31,0,0
5287,17.2,32.15,24,0,0
5288,16.1,32.05,24,0,0
5289,15.6,31.84,24,0,0
5290,15.6,31.68,24,0,0
5291,14.4,31.41,24,0,0
5292,14.4,31.25,24,0,0
5293,17.2,31.39,24,0,0
5294,17.2,31.29,24,0,0
5295,18.3,31.37,24,0,35.47
5296,18.9,31.37,24,0,41.46
5297,18.9,31.32,24,0,42.89
5298,18.9,31.21,24,0,40.11
5299,18.3,31.04,24,0,0
5300,17.2,30.82,24,0,0
5301,16.7,30.64,24,0,0
5302,15.6,30.81,24.05,0,0
5303,12.8,30.54,23.87,0,0
5304,13.3,30.35,23.76,0,0
5305,13.9,30.17,23.66,0,0
5306,13.9,29.98,23.55,0,0
5307,14.4,29.81,23.46,0,0
5308,13.9,29.61,23.34,0,0
5309,13.3,29.41,23.21,0,0
5310,13.9,29.24,23.12,0,0
5311,15.6,28.63,23,71.26,0
5312,15,28.62,23.11,63.44,0
5313,15.6,28.59,23.19,57.43,0
5314,18.3,28.9,23.62,27.31,0
5315,21.7,29.31,24,0,0
5316,22.8,29.55,24,0,0
5317,22.8,29.68,24,0,46.12
5318,25,30,24,0,70.47
5319,26.1,30.3,24,0,91.12
5320,26.1,30.44,24,0,98.18
5321,21.7,30.05,24,0,66.46
5322,20,29.86,24,0,53.12
5323,17.2,29.53,24,0,0
5324,17.2,29.43,24,0,0
5325,16.1,29.22,24,0,0
5326,15.6,29.36,24.09,0,0
5327,15.6,29.2,24,0,0
5328,15.6,29.04,23.9,0,0
5329,15,28.87,23.79,0,0
5330,14.4,28.69,23.68,0,0
5331,14.4,28.52,23.57,0,0
5332,12.8,28.31,23.42,0,0
5333,13.3,28.14,23.31,0,0
5334,13.9,27.99,23.22,0,0
5335,15,27.44,23.05,67.31,0
5336,17.8,27.86,23.56,31.28,0
5337,20.6,28.19,23.98,1.55,0
5338,22.8,28.54,24,0,0
5339,25,28.94,24,0,60.68
5340,26.7,29.29,24,0,84.83
5341,28.3,29.68,24,0,108.89
5342,29.4,30.05,24,0,128.37
5343,29.4,30.29,24,0,137.34
5344,28.3,30.4,24,0,135.81
5345,26.7,30.37,24,0,124.97
5346,27.2,30.53,24,0,128.34
5347,23.9,30.28,24,0,102.69
5348,22.8,30.19,24,0,91.6
5349,21.7,30.08,24,0,80.47
5350,20.6,29.95,24.61,0,0
5351,20.6,29.85,24.57,0,0
5352,18.3,29.67,24.46,0,0
5353,17.2,29.5,24.36,0,0
5354,18.9,29.42,24.34,0,0
5355,18.3,29.28,24.26,0,0
5356,16.1,29.08,24.12,0,0
5357,16.7,28.95,24.06,0,0
5358,16.1,28.79,23.96,0,0
5359,18.9,28.54,24,0,0
5360,22.8,29.1,24,0,52.37
5361,23.3,29.29,24,0,66.28
5362,25,29.64,24,0,89.6
5363,27.8,30.09,24,0,118.13
5364,28.3,30.37,24,0,130.97
5365,29.4,30.72,24,0,147.46
5366,30,31.02,24,0,158.45
5367,30,31.27,24,0,165.23
5368,30,31.46,24,0,167.24
5369,30,31.62,24,0,167.02
5370,28.9,31.66,24,0,157.85
5371,25.6,31.42,24,0,130.8
5372,23.9,31.28,24,0,114.18
5373,21.7,31.06,24,0,93.88
5374,20,30.97,24.77,0,0
5375,18.9,30.81,24.68,0,0
5376,17.8,30.64,24.59,0,0
5377,16.7,30.45,24.48,0,0
5378,16.1,30.28,24.37,0,0
5379,15.6,30.1,24.27,0,0
5380,16.1,29.94,24.19,0,0
5381,15,29.75,24.06,0,0
5382,15.6,29.6,23.98,0,0
5383,17.2,29.14,23.97,2.14,0
5384,19.4,29.48,24,0,0
5385,21.7,29.78,24,0,55.02
5386,23.3,30.04,24,0,75.03
5387,27.8,30.62,24,0,114.58
5388,28.3,30.9,24,0,129.09
5389,23,30.57,24,0,97.93
5390,20.6,30.47,24,0,87.1
5391,25,30.83,24,0,110.96
5392,25,30.96,24,0,114.81
5393,23,30.77,24,0,96.42
5394,22.2,30.69,24,0,87.11
5395,20.6,30.51,24,0,72.29
5396,20,30.39,24,0,64.01
5397,20,30.33,24,0,60.23
5398,19.4,30.32,24.45,0,0
5399,17.8,30.15,24.35,0,0
5400,17.8,30,24.28,0,0
5401,17.8,29.87,24.21,0,0
5402,17.8,29.73,24.14,0,0
5403,17.8,29.59,24.07,0,0
5404,18.3,29.47,24.02,0,0
5405,17.2,29.31,23.92,0,0
5406,16.7,29.16,23.84,0,0
5407,17.8,28.75,23.86,9.92,0
5408,19.4,29.05,24,0,0
5409,21.1,29.29,24,0,40.18
5410,21.7,29.38,24,0,49.32
5411,23.9,29.76,24,0,77.42
5412,23.3,29.79,24,0,77.65
5413,24.4,29.98,24,0,88.68
5414,22.8,29.96,24,0,84.72
5415,23.3,30.09,24,0,90.84
5416,25,30.26,24,0,99.97
5417,21.7,30.03,24,0,79.19
5418,21.1,29.98,24,0,73.43
5419,20,29.83,24,0,61.49
5420,17.2,29.5,24,0,38.35
5421,18.3,29.5,24,0,41.67
5422,17.8,29.54,24.3,0,0
5423,17.2,29.39,24.21,0,0
5424,18.3,29.29,24.17,0,0
5425,18.3,29.16,24.11,0,0
5426,17.2,29,24.01,0,0
5427,17.2,28.87,23.94,0,0
5428,16.1,28.7,23.83,0,0
5429,16.1,28.56,23.74,0,0
5430,16.1,28.41,23.66,0,0
5431,18.3,28.12,23.75,17.96,0
5432,20,28.47,24,0,0
5433,23.3,28.88,24,0,47.08
5434,24.4,29.13,24,0,66.27
5435,25.6,29.44,24,0,86.49
5436,25.6,29.65,24,0,97.97
5437,25,29.79,24,0,102.76
5438,18.9,29.24,24,0,58.31
5439,21.7,29.48,24,0,74.91
5440,20,29.4,24,0,67.8
5441,20,29.37,24,0,64.26
5442,19.4,29.29,24,0,57.51
5443,20,29.29,24,0,57.56
5444,18.3,29.08,24,0,42.65
5445,17.8,28.96,24,0,35.75
5446,16.7,28.98,24.23,0,0
5447,16.1,28.82,24.13,0,0
5448,16.1,28.67,24.04,0,0
5449,16.7,28.55,23.97,0,0
5450,15.6,28.38,23.86,0,0
5451,15,28.21,23.75,0,0
5452,13.3,28,23.59,0,0
5453,12.8,27.82,23.46,0,0
5454,12.8,27.64,23.34,0,0
5455,16.1,27.26,23.31,49.29,0
5456,18.3,27.66,23.79,15.24,0
5457,20.6,27.98,24,0,0
5458,22.2,28.22,24,0,0
5459,22.2,28.38,24,0,47.27
5460,23.9,28.75,24,0,73.3
5461,25.6,29.15,24,0,99.19
5462,25.6,29.38,24,0,109.26
5463,25,29.54,24,0,114.2
5464,26.1,29.73,24,0,120.29
5465,22.2,29.46,24,0,92.88
5466,22.2,29.48,24,0,90.13
5467,19.4,29.2,24,0,66.04
5468,16.7,28.88,24,0,42
5469,17.2,28.83,24,0,39.87
5470,16.1,28.87,24.32,0,0
5471,14.4,28.67,24.17,0,0
5472,15,28.53,24.08,0,0
5473,15,28.37,23.98,0,0
5474,15,28.22,23.88,0,0
5475,15,28.06,23.78,0,0
5476,13.3,27.86,23.63,0,0
5477,11.7,27.64,23.46,0,0
5478,12.2,27.47,23.34,0,0
5479,15,27,23.2,56.58,0
5480,18.3,27.47,23.75,17.45,0
5481,21.7,27.89,24,0,0
5482,22.8,28.17,24,0,40.99
5483,25,28.56,24,0,68.97
5484,27.2,28.99,24,0,96.77
5485,27.2,29.24,24,0,109.15
5486,28.3,29.58,24,0,125.89
5487,28.3,29.81,24,0,133.7
5488,28.3,30,24,0,137.44
5489,27.8,30.09,24,0,133.95
5490,26.7,30.1,24,0,126.01
5491,23.3,29.84,24,0,99.35
5492,23.3,29.86,24,0,95.59
5493,20,29.55,24,0,69.18
5494,18.9,29.48,24.55,0,0
5495,18.9,29.36,24.49,0,0
5496,18.3,29.23,24.42,0,0
5497,17.8,29.08,24.33,0,0
5498,17.2,28.94,24.24,0,0
5499,17.2,28.8,24.17,0,0
5500,15.6,28.62,24.04,0,0
5501,15,28.45,23.93,0,0
5502,15.6,28.32,23.85,0,0
5503,18.3,28.04,23.93,4.83,0
5504,21.1,28.51,24,0,0
5505,23.9,28.89,24,0,63.82
5506,26.7,29.36,24,0,95.73
5507,30,29.91,24,0,129.86
5508,30,30.21,24,0,142.29
5509,31.1,30.62,24,0,161.23
5510,32.2,31.02,24,0,177.59
5511,32.2,31.33,24,0,185.75
5512,31.7,31.53,24,0,185.58
5513,31.7,31.7,24,0,183.68
5514,27.8,31.5,24,0,155.58
5515,25.6,31.34,24,0,134.81
5516,22.2,31.04,24,0,105.71
5517,22.8,31.07,24,0,103.75
5518,23.3,30.99,24.91,0,0
5519,21.7,30.85,24.85,0,0
5520,21.1,30.73,24.8,0,0
5521,20.6,30.61,24.75,0,0
5522,20,30.48,24.69,0,0
5523,19.4,30.34,24.62,0,0
5524,20,30.23,24.59,0,0
5525,19.4,30.1,24.52,0,0
5526,19.4,29.98,24.47,0,0
5527,22.2,29.89,24,0,58.26
5528,26.7,30.56,24,0,106.59
5529,30,31.07,24,0,138.44
5530,31.7,31.51,24,0,161.66
5531,32.8,31.97,24,0,183.25
5532,34.4,32.44,24,0,203.25
5533,34.4,32.78,24,0,212.35
5534,34.4,33.1,24,0,219.25
5535,32.8,33.14,24,0,206.05
5536,27.8,32.85,24,0,171.3
5537,27.2,32.87,24,0,162.55
5538,26.7,32.87,24,0,153.09
5539,24.4,32.66,24,0,130.61
