Hour_simulation,External temperture (ºC),Indoor_temperature.FF_θair(ºC),Indoor_temperature.Set-point_θair(ºC),Heating_thermal_load(kW),Cooling_thermal_load(kW)
5540,22.2,32.42,24,0,108.79
5541,22.8,32.42,24,0,106.41
5542,21.7,32.36,24.89,0,0
5543,21.1,32.22,24.85,0,0
5544,21.1,32.09,24.81,0,0
5545,18.9,31.9,24.7,0,0
5546,20.6,31.8,24.7,0,0
5547,20.6,31.68,24.66,0,0
5548,20.6,31.55,24.62,0,0
5549,20,31.41,24.56,0,0
5550,20,31.28,24.52,0,0
5551,22.8,31.13,24,0,64.71
5552,25.6,31.62,24,0,100.98
5553,29.4,32.12,24,0,134.44
5554,30,32.41,24,0,148.32
5555,30,32.56,24,0,151.65
5556,31.1,32.96,24,0,171.62
5557,31.1,33.24,24,0,181.74
5558,27,32.97,24,0,151.39
5559,25.6,32.9,24,0,138.99
5560,25.6,32.92,24,0,135.07
5561,25.6,32.99,24,0,135
5562,24.4,32.86,24,0,120.91
5563,24,32.8,24,0,112.83
5564,22.2,32.59,24,0,95.67
5565,21.7,32.48,24,0,87.33
5566,21.7,32.51,24.74,0,0
5567,18.9,32.3,24.62,0,0
5568,17.8,32.11,24.52,0,0
5569,20.6,32.03,24.54,0,0
5570,18.3,31.83,24.43,0,0
5571,19.4,31.71,24.4,0,0
5572,18.9,31.55,24.33,0,0
5573,18.9,31.41,24.27,0,0
5574,17.8,31.23,24.19,0,0
5575,21.1,30.96,24,0,0
5576,23.9,31.42,24,0,72.55
5577,26.1,31.76,24,0,97.54
5578,26.7,32.01,24,0,113.47
5579,27.2,32.24,24,0,126.16
5580,28.3,32.55,24,0,143.24
5581,29.4,32.87,24,0,159.58
5582,30,33.17,24,0,172.46
5583,30.6,33.44,24,0,181.81
5584,31.1,33.65,24,0,185.56
5585,28.9,33.56,24,0,168.69
5586,27.8,33.5,24,0,155.38
5587,25.6,33.31,24,0,135.12
5588,24.4,33.19,24,0,121.51
5589,24.4,33.16,24,0,116.43
5590,21.7,33,24.89,0,0
5591,21.7,32.87,24.86,0,0
5592,20.6,32.71,24.8,0,0
5593,20,32.55,24.74,0,0
5594,20,32.41,24.69,0,0
5595,17.8,32.19,24.57,0,0
5596,17.8,32.03,24.5,0,0
5597,18.3,31.88,24.44,0,0
5598,18.3,31.73,24.38,0,0
5599,20,31.29,24,0,38.04
5600,20.6,31.47,24,0,56.37
5601,21.7,31.59,24,0,67.65
5602,24.4,32,24,0,98.98
5603,26.7,32.34,24,0,121.78
5604,27.8,32.62,24,0,137.05
5605,27.8,32.81,24,0,144.84
5606,27.2,32.93,24,0,146.58
5607,27.2,33.03,24,0,147.32
5608,27.2,33.07,24,0,143.37
5609,21.1,32.5,24,0,96.75
5610,21.1,32.41,24,0,90.14
5611,20.6,32.28,24,0,80.9
5612,20,32.13,24,0,71.49
5613,19.4,31.97,24,0,62.48
5614,18.9,32.08,24.52,0,0
5615,20,31.97,24.49,0,0
5616,17.8,31.76,24.38,0,0
5617,17.2,31.58,24.29,0,0
5618,16.1,31.38,24.17,0,0
5619,16.1,31.2,24.08,0,0
5620,16.1,31.03,24,0,0
5621,15,30.82,23.87,0,0
5622,13.9,30.6,23.74,0,0
5623,17.8,30.13,23.82,12.79,0
5624,20,30.51,24,0,0
5625,19.4,30.47,24,0,0
5626,20,30.47,24,0,0
5627,21.1,30.66,24,0,51.84
5628,23.3,30.99,24,0,77.82
5629,25,31.35,24,0,103.45
5630,26.7,31.67,24,0,122.37
5631,27.8,31.95,24,0,137.15
5632,28.3,32.14,24,0,143.69
5633,28.9,32.3,24,0,147.85
5634,27.8,32.29,24,0,139.13
5635,23.3,31.89,24,0,104.53
5636,22.2,31.76,24,0,92.35
5637,21.7,31.66,24,0,84.46
5638,18.9,31.57,24.61,0,0
5639,20,31.46,24.59,0,0
5640,20,31.33,24.54,0,0
5641,19.4,31.18,24.47,0,0
5642,18.9,31.03,24.4,0,0
5643,17.2,30.83,24.29,0,0
5644,17.8,30.7,24.23,0,0
5645,16.7,30.51,24.13,0,0
5646,16.7,30.36,24.05,0,0
5647,19.4,30.01,24,0,0
5648,24.4,30.68,24,0,69.19
5649,27.2,31.09,24,0,99.38
5650,30,31.58,24,0,130.87
5651,31.7,32.01,24,0,154.91
5652,32.2,32.36,24,0,170.64
5653,31.7,32.65,24,0,180.1
5654,32.2,33,24,0,193.41
5655,32.2,33.27,24,0,199.89
5656,32.2,33.48,24,0,201.51
5657,31.1,33.5,24,0,189.24
5658,28.9,33.39,24,0,170.19
5659,27.8,33.34,24,0,157
5660,27,33.29,24,0,146.49
5661,27.2,33.33,24,0,143.26
5662,25.6,33.08,25.13,0,0
5663,24.4,32.96,25.11,0,0
5664,27.2,32.95,25.2,0,0
5665,23.3,32.77,25.11,0,0
5666,22.2,32.62,25.06,0,0
5667,19.4,32.42,24.94,0,0
5668,19.4,32.27,24.89,0,0
5669,18.3,32.08,24.79,0,0
5670,20,31.98,24.78,0,0
5671,23.3,31.79,24,0,83.02
5672,21.1,31.72,24,0,78.16
5673,21,31.66,24,0,74.85
5674,21.1,31.65,24,0,75.09
5675,21.7,31.7,24,0,79.84
5676,24.4,32.04,24,0,104.58
5677,25.6,32.29,24,0,119.81
5678,26.1,32.49,24,0,129.79
5679,26.7,32.64,24,0,135.35
5680,27.8,32.86,24,0,145.79
5681,27.2,32.86,24,0,139.32
5682,26.1,32.81,24,0,129.5
5683,21.1,32.32,24,0,90.11
5684,17.8,31.91,24,0,61.2
5685,17.2,31.71,24,0,50.35
5686,16.7,31.92,24.47,0,0
5687,15,31.69,24.33,0,0
5688,17.2,31.57,24.3,0,0
5689,17.8,31.42,24.24,0,0
5690,17.2,31.25,24.15,0,0
5691,16.1,31.05,24.04,0,0
5692,17.2,30.91,23.99,0,0
5693,16.1,30.72,23.88,0,0
5694,15.6,30.53,23.78,0,0
5695,18.3,30.08,23.87,9.39,0
5696,21.7,30.57,24,0,0
5697,25.6,31.05,24,0,73.4
5698,28.9,31.55,24,0,109.72
5699,30.6,31.96,24,0,135.09
5700,31.7,32.39,24,0,159.03
5701,32.2,32.73,24,0,173.72
5702,33.3,33.11,24,0,190.44
5703,33.3,33.39,24,0,197.86
5704,33.3,33.61,24,0,200.79
5705,32.8,33.74,24,0,196.67
5706,28.9,33.49,24,0,167.05
5707,26.1,33.27,24,0,142.27
5708,23.9,33.05,24,0,121.39
5709,21.7,32.8,24,0,100.11
5710,23.3,32.9,24.96,0,0
5711,20.6,32.71,24.86,0,0
5712,20,32.55,24.8,0,0
5713,21.1,32.44,24.78,0,0
5714,20.6,32.3,24.73,0,0
5715,17.8,32.07,24.6,0,0
5716,17.8,31.91,24.53,0,0
5717,16.7,31.71,24.42,0,0
5718,16.7,31.54,24.34,0,0
5719,20.6,31.22,24,0,42.45
5720,23.3,31.66,24,0,78.49
5721,26.7,32.09,24,0,109.79
5722,30,32.62,24,0,144.44
5723,31.7,33.03,24,0,166.5
5724,32.8,33.41,24,0,184.23
5725,33.9,33.82,24,0,202.51
5726,33.9,34.02,24,0,203.8
5727,32.2,34.11,24,0,197.23
5728,31.7,34.25,24,0,195.33
5729,32.2,34.39,24,0,194.3
5730,28.3,34.14,24,0,165.06
5731,26.7,34,24,0,147.98
5732,25,33.83,24,0,130.74
5733,24.4,33.74,24,0,121.07
5734,23.3,33.67,25,0,0
5735,23.3,33.55,24.99,0,0
5736,21.7,33.38,24.93,0,0
5737,21.7,33.25,24.9,0,0
5738,20.6,33.08,24.83,0,0
5739,20,32.92,24.77,0,0
5740,20,32.77,24.72,0,0
5741,17.2,32.53,24.58,0,0
5742,18.3,32.39,24.54,0,0
5743,19.4,31.84,24,0,43.74
5744,21.7,32.21,24,0,75.73
5745,22.8,32.37,24,0,89.3
5746,26.1,32.79,24,0,119.19
5747,28.3,33.18,24,0,143.92
5748,30.6,33.63,24,0,169.76
5749,31.1,33.86,24,0,177.26
5750,30.6,34.03,24,0,179.97
5751,31.7,34.31,24,0,190.21
5752,30,34.32,24,0,180.39
5753,27.8,34.16,24,0,159.88
5754,27.2,34.15,24,0,152.02
5755,24.4,33.87,24,0,126.69
5756,20,33.39,24,0,89.94
5757,21.1,33.37,24,0,90.4
5758,18.9,33.42,24.74,0,0
5759,21.1,33.32,24.75,0,0
5760,20,33.14,24.68,0,0
5761,19.4,32.97,24.61,0,0
5762,18.3,32.78,24.52,0,0
5763,17.8,32.6,24.44,0,0
5764,17.8,32.43,24.37,0,0
5765,17.2,32.24,24.28,0,0
5766,16.7,32.05,24.18,0,0
5767,18.9,31.52,24,0,0
5768,23.9,32.15,24,0,73.2
5769,26.1,32.49,24,0,99.54
5770,28.9,32.96,24,0,132.5
5771,31.1,33.4,24,0,158.57
5772,32.2,33.74,24,0,175.41
5773,32.2,34.02,24,0,185.72
5774,32.8,34.33,24,0,197.67
5775,31.7,34.47,24,0,195.44
5776,30,34.44,24,0,182.51
5777,28.3,34.36,24,0,167.77
5778,27.2,34.29,24,0,154.82
5779,23.3,33.9,24,0,121.53
5780,22.2,33.72,24,0,107.08
5781,21.7,33.59,24,0,97.2
5782,20,33.62,24.81,0,0
5783,20,33.47,24.76,0,0
5784,18.9,33.28,24.68,0,0
5785,17.2,33.06,24.56,0,0
5786,15.6,32.82,24.43,0,0
5787,15,32.6,24.31,0,0
5788,13.9,32.36,24.17,0,0
5789,13.3,32.12,24.04,0,0
5790,12.8,31.89,23.9,0,0
5791,15,31.07,23.72,19.85,0
5792,16.7,31.32,24,0,0
5793,18.3,31.48,24,0,0
5794,20.6,31.76,24,0,56.81
5795,22.2,31.98,24,0,76.09
5796,23.9,32.25,24,0,96.52
5797,26.7,32.66,24,0,124.91
5798,27.8,32.93,24,0,140.1
5799,25.6,32.84,24,0,127.51
5800,20,32.27,24,0,83.1
5801,25.6,32.73,24,0,116.55
5802,22.2,32.42,24,0,91.93
5803,19.4,32.08,24,0,67.33
5804,19.4,31.97,24,0,62.22
5805,20,31.92,24,0,62.03
5806,19.4,31.99,24.48,0,0
5807,19.4,31.85,24.42,0,0
5808,16.7,31.62,24.28,0,0
5809,15,31.39,24.15,0,0
5810,16.1,31.24,24.08,0,0
5811,15,31.03,23.96,0,0
5812,15.6,30.86,23.88,0,0
5813,15,30.66,23.76,0,0
5814,15,30.48,23.67,0,0
5815,16.7,29.88,23.61,27.83,0
5816,18.3,30.16,24,0,0
5817,20,30.33,24,0,0
5818,22.2,30.64,24,0,51.03
5819,24.4,30.99,24,0,78.53
5820,25.6,31.3,24,0,100.13
5821,26.1,31.44,24,0,107.36
5822,26.1,31.49,24,0,107.41
5823,25.6,31.61,24,0,112.16
5824,26.1,31.68,24,0,113.69
5825,23.9,31.51,24,0,97.08
5826,22.8,31.4,24,0,87.12
5827,20.6,31.15,24,0,68.7
5828,20,31.02,24,0,60.95
5829,17.8,30.73,24,0,42.12
5830,16.9,30.85,24.32,0,0
5831,16.1,30.66,24.21,0,0
5832,15.2,30.46,24.09,0,0
5833,14.3,30.26,23.97,0,0
5834,13.4,30.04,23.83,0,0
5835,12.6,29.82,23.68,0,0
5836,11.7,29.59,23.53,0,0
5837,9.4,29.31,23.32,0,0
5838,10,29.1,23.18,0,0
5839,13.9,28.44,23,70.98,0
5840,16.7,28.83,23.51,35.15,0
5841,18.9,29.12,23.9,7.22,0
5842,22.2,29.58,24,0,0
5843,23.3,29.88,24,0,58.47
5844,26.1,30.37,24,0,94.08
5845,27.8,30.75,24,0,117.27
5846,27.8,30.98,24,0,128.19
5847,29.4,31.36,24,0,147.67
5848,28.9,31.49,24,0,147.74
5849,29.4,31.66,24,0,151.43
5850,26.1,31.45,24,0,127.21
5851,20.6,30.94,24,0,84.64
5852,18.9,30.71,24,0,66.99
5853,17.8,30.51,24,0,53.46
5854,17.8,30.65,24.5,0,0
5855,17.8,30.5,24.42,0,0
5856,16.7,30.32,24.32,0,0
5857,16.7,30.16,24.23,0,0
5858,15,29.95,24.1,0,0
5859,14.4,29.76,23.98,0,0
5860,14.4,29.58,23.87,0,0
5861,13.3,29.37,23.73,0,0
5862,13.9,29.2,23.63,0,0
5863,17.2,28.79,23.67,23.71,0
5864,19.4,29.2,24,0,0
5865,22.2,29.6,24,0,46.97
5866,25.6,30.12,24,0,85.8
5867,28.3,30.6,24,0,117.36
5868,30.6,31.09,24,0,146.57
5869,31.7,31.51,24,0,166.93
5870,32.2,31.86,24,0,179.77
5871,30.6,32.03,24,0,179.67
5872,31.7,32.32,24,0,187.16
5873,28.9,32.21,24,0,166.24
5874,27.8,32.19,24,0,154.57
5875,23.9,31.86,24,0,122.12
5876,20.6,31.52,24,0,93.01
5877,18.3,31.21,24,0,70.01
5878,18.9,31.38,24.71,0,0
5879,18.9,31.24,24.65,0,0
5880,17.2,31.04,24.53,0,0
5881,16.7,30.87,24.43,0,0
5882,20,30.81,24.46,0,0
5883,15,30.52,24.25,0,0
5884,15,30.34,24.15,0,0
5885,16.1,30.2,24.08,0,0
5886,15,30,23.96,0,0
5887,18.9,29.68,24,0,0
5888,22.8,30.24,24,0,55.19
5889,25.6,30.65,24,0,86.53
5890,28.3,31.17,24,0,120.93
5891,30.6,31.63,24,0,148.15
5892,32.8,32.17,24,0,177.62
5893,32.8,32.48,24,0,187.59
5894,33.9,32.91,24,0,205.45
5895,32.8,33.09,24,0,203.33
5896,30.6,33.09,24,0,189.12
5897,30,33.15,24,0,181.47
5898,27.2,32.97,24,0,157.28
5899,23.9,32.67,24,0,127.85
5900,18.3,32.08,24,0,81.78
5901,18.3,31.95,24,0,73.1
5902,16.1,32.06,24.66,0,0
5903,17.8,31.93,24.62,0,0
5904,16.1,31.71,24.49,0,0
5905,21.7,31.71,24.58,0,0
5906,20,31.55,24.5,0,0
5907,17.8,31.34,24.38,0,0
5908,17.8,31.19,24.31,0,0
5909,17.8,31.03,24.24,0,0
5910,16.7,30.85,24.13,0,0
5911,20,30.53,24,0,0
5912,22.8,31,24,0,64.88
5913,26.1,31.45,24,0,98.26
5914,27.8,31.81,24,0,121.94
5915,29.4,32.21,24,0,145.44
5916,30,32.52,24,0,159.51
5917,30.6,32.84,24,0,172.99
5918,30,33.06,24,0,178.69
5919,31.1,33.42,24,0,192.9
5920,31.1,33.59,24,0,193.29
5921,30.6,33.67,24,0,186.89
5922,27.8,33.49,24,0,162.7
5923,25,33.24,24,0,136.93
5924,23.9,33.11,24,0,122.9
5925,23.9,33.07,24,0,116.9
5926,23.9,33.02,25.01,0,0
5927,23.9,32.92,25.01,0,0
5928,21.7,32.75,24.93,0,0
5929,19.4,32.55,24.83,0,0
5930,20,32.42,24.79,0,0
5931,17.8,32.21,24.67,0,0
5932,17.2,32.02,24.58,0,0
5933,16.1,31.81,24.46,0,0
5934,16.1,31.63,24.37,0,0
5935,17.8,31.04,24,0,0
5936,22.8,31.62,24,0,73.65
5937,26.7,32.14,24,0,111.71
5938,28.3,32.5,24,0,134.26
5939,30,32.9,24,0,156.91
5940,30.6,33.22,24,0,171.62
5941,30,33.45,24,0,178.44
5942,30.6,33.65,24,0,182.4
5943,31.1,33.94,24,0,192.35
5944,31.7,34.08,24,0,190.8
5945,29.4,34.02,24,0,175.38
5946,27.2,33.86,24,0,155.04
5947,25,33.65,24,0,133.65
5948,21.1,33.23,24,0,100.37
5949,18.9,32.92,24,0,77.81
5950,20.6,33.17,24.81,0,0
5951,18.3,32.96,24.7,0,0
5952,20.6,32.86,24.7,0,0
5953,17.2,32.61,24.55,0,0
5954,16.1,32.4,24.44,0,0
5955,17.2,32.24,24.38,0,0
5956,16.1,32.03,24.27,0,0
5957,17.2,31.88,24.21,0,0
5958,15.6,31.66,24.08,0,0
5959,15.6,30.86,23.89,7.52,0
5960,17.8,31.14,24,0,0
5961,18.9,31.24,24,0,36.64
5962,21.7,31.51,24,0,61.59
5963,22.2,31.61,24,0,71.7
5964,21.7,31.52,24,0,67.01
5965,22.2,31.76,24,0,85.66
5966,24.4,32.08,24,0,108.27
5967,25,32.16,24,0,111.5
5968,25,32.25,24,0,114.51
5969,24.4,32.23,24,0,109.96
5970,22.8,32.05,24,0,94.04
5971,21.1,31.84,24,0,78.31
5972,18.9,31.55,24,0,58.74
5973,18.3,31.38,24,0,49.84
5974,16.7,31.48,24.37,0,0
5975,13.9,31.22,24.2,0,0
5976,13.9,31.02,24.08,0,0
5977,15,30.86,24,0,0
5978,14.4,30.65,23.88,0,0
5979,15,30.48,23.8,0,0
5980,12.8,30.23,23.63,0,0
5981,14.4,30.08,23.56,0,0
5982,13.9,29.88,23.44,0,0
5983,16.1,29.31,23.39,43.68,0
5984,19.4,29.78,23.97,2.04,0
5985,22.2,30.12,24,0,0
5986,24.4,30.5,24,0,62.54
5987,26.7,30.92,24,0,93.81
5988,28.9,31.36,24,0,122.71
5989,30.6,31.79,24,0,147.46
5990,31.1,32.11,24,0,161.71
5991,31.7,32.44,24,0,174.92
5992,31.7,32.66,24,0,179.4
5993,30.6,32.71,24,0,171.68
5994,27.8,32.55,24,0,149.3
5995,23.3,32.15,24,0,113.44
5996,23.3,32.12,24,0,107.83
5997,22.8,32.04,24,0,99.46
5998,20,31.9,24.75,0,0
5999,20,31.77,24.7,0,0
6000,19.4,31.61,24.63,0,0
6001,18.3,31.44,24.54,0,0
6002,17.2,31.25,24.44,0,0
6003,17.2,31.09,24.36,0,0
6004,13.9,30.82,24.18,0,0
6005,16.7,30.71,24.15,0,0
6006,15,30.5,24.02,0,0
6007,19.4,30.19,24,0,0
6008,23.3,30.77,24,0,64.58
6009,24.4,31.01,24,0,82.69
6010,26.7,31.46,24,0,113.64
6011,28.3,31.76,24,0,130.69
6012,31.1,32.31,24,0,163.82
6013,31.7,32.66,24,0,178.75
6014,31.7,32.9,24,0,184.25
6015,32.8,33.3,24,0,200.41
6016,32,33.33,24,0,189.23
6017,29.4,33.22,24,0,169.46
6018,27.8,33.13,24,0,153.61
6019,24.4,32.83,24,0,125.22
6020,23.9,32.76,24,0,116.12
6021,24.4,32.78,24,0,114.55
6022,24.4,32.69,24.95,0,0
6023,23.3,32.56,24.92,0,0
6024,22.8,32.44,24.89,0,0
6025,22.8,32.33,24.88,0,0
6026,22.2,32.21,24.84,0,0
6027,20.6,32.04,24.77,0,0
6028,16.1,31.77,24.58,0,0
6029,19.4,31.69,24.59,0,0
6030,17.8,31.5,24.49,0,0
6031,21.7,31.28,24,0,59.34
6032,25,31.83,24,0,100.89
6033,27.2,32.19,24,0,124.63
6034,27.2,32.41,24,0,135.32
6035,28.3,32.66,24,0,147.23
6036,30.6,33.14,24,0,174.31
6037,31.7,33.53,24,0,191.44
6038,30.6,33.69,24,0,190.8
6039,30,33.74,24,0,183.16
6040,24.4,33.29,24,0,140.58
6041,25,33.31,24,0,137.03
6042,23.9,33.18,24,0,122.76
6043,21.7,32.92,24,0,101.3
6044,20,32.67,24,0,83.02
6045,20.6,32.62,24,0,80.89
6046,21.1,32.74,24.73,0,0
6047,21.7,32.63,24.71,0,0
6048,21.7,32.5,24.68,0,0
6049,21.1,32.36,24.64,0,0
6050,21.7,32.25,24.62,0,0
6051,21.1,32.11,24.58,0,0
6052,21.1,31.99,24.54,0,0
6053,21.1,31.86,24.51,0,0
6054,20,31.71,24.44,0,0
6055,23.3,31.54,24,0,61.39
6056,23.3,31.72,24,0,76.88
6057,22.8,31.74,24,0,79.4
6058,24.4,32.05,24,0,102.07
6059,28.9,32.66,24,0,143.09
6060,28.3,32.86,24,0,150.6
6061,30,33.24,24,0,170.69
6062,31.7,33.65,24,0,190.07
6063,31.1,33.82,24,0,190.61
6064,31.7,34.06,24,0,196.27
6065,30.6,34.08,24,0,185.84
6066,27.8,33.88,24,0,161.5
6067,24.4,33.56,24,0,131.77
6068,20,33.09,24,0,94.35
6069,19.4,32.91,24,0,82.25
6070,21.7,33.16,24.86,0,0
6071,21.7,33.03,24.84,0,0
6072,20,32.85,24.75,0,0
6073,20,32.7,24.7,0,0
6074,20,32.56,24.66,0,0
6075,17.2,32.32,24.52,0,0
6076,16.7,32.13,24.42,0,0
6077,15.6,31.92,24.3,0,0
6078,15,31.71,24.18,0,0
6079,19.4,31.3,24,0,0
6080,22.8,31.8,24,0,69.42
6081,25,32.14,24,0,95.64
6082,26.7,32.47,24,0,118.41
6083,28.3,32.82,24,0,139.51
6084,29.4,33.16,24,0,157.84
6085,30,33.47,24,0,172.18
6086,31.1,33.86,24,0,190.83
6087,31.7,34.13,24,0,198.15
6088,31.1,34.24,24,0,194.12
6089,30,34.24,24,0,183.13
6090,26.1,33.92,24,0,150.36
6091,21.1,33.41,24,0,108.45
6092,20.6,33.25,24,0,96.76
6093,21.1,33.19,24,0,92.95
6094,21.1,33.3,24.84,0,0
6095,19.4,33.1,24.75,0,0
6096,18.9,32.93,24.68,0,0
6097,17.2,32.71,24.56,0,0
6098,17.2,32.53,24.48,0,0
6099,16.7,32.34,24.39,0,0
6100,19.4,32.24,24.39,0,0
6101,12.8,31.88,24.13,0,0
6102,10.6,31.59,23.93,0,0
6103,17.2,31.05,24,0,0
6104,21.1,31.56,24,0,46.5
6105,23.9,31.92,24,0,77.08
6106,25.6,32.23,24,0,100.37
6107,25.6,32.46,24,0,115.49
6108,26.7,32.79,24,0,135.76
6109,28.3,33.18,24,0,157.94
6110,29.4,33.54,24,0,175.4
6111,30,33.77,24,0,182.52
6112,30.6,33.99,24,0,187.37
6113,27.2,33.77,24,0,161.16
6114,25.6,33.61,24,0,142.24
6115,21.7,33.21,24,0,108.67
6116,21.1,33.06,24,0,97.13
6117,16.7,32.53,24,0,59.54
6118,14.4,32.75,24.56,0,0
6119,12.8,32.49,24.39,0,0
6120,12.2,32.24,24.24,0,0
6121,9.4,31.91,24.01,0,0
6122,6.7,31.56,23.76,0,0
6123,8.3,31.32,23.61,0,0
6124,8.9,31.06,23.45,0,0
6125,7.8,30.77,23.25,0,0
6126,8.3,30.51,23.09,0,0
6127,10.6,29.44,22.61,98.68,0
6128,11.7,29.55,22.86,81.25,0
6129,13.3,29.55,23,71.4,0
6130,15,29.66,23.25,53.58,0
6131,17.2,29.91,23.63,26.25,0
6132,18.9,30.14,23.99,0.97,0
6133,19.4,30.29,24,0,0
6134,20,30.48,24,0,38.87
6135,18.9,30.42,24,0,39.35
6136,18.9,30.37,24,0,39.46
6137,17.2,30.1,24,0,0
6138,16.1,29.88,24,0,0
6139,15.6,29.69,24,0,0
6140,11.1,29.11,23.63,26.34,0
6141,11.1,28.89,23.52,34,0
6142,10.6,29.27,23.63,0,0
6143,10,29.03,23.46,0,0
6144,9.4,28.79,23.28,0,0
6145,8.9,28.55,23.11,0,0
6146,9.4,28.33,22.96,0,0
6147,8.9,28.09,22.79,0,0
6148,8.9,27.87,22.63,0,0
6149,8.3,27.63,22.45,0,0
6150,8.9,27.42,22.31,0,0
6151,10.6,26.6,22,149.84,0
6152,15,27.11,22.51,105.66,0
6153,17.8,27.42,22.92,76.66,0
6154,19.4,27.69,23.28,51.06,0
6155,20.6,27.93,23.62,27.23,0
6156,21.7,28.21,23.98,1.46,0
6157,20.6,28.3,24,0,0
6158,19.4,28.15,24,0,0
6159,13,27.51,23.51,34.67,0
6160,15,27.57,23.66,24.52,0
6161,15,27.49,23.66,24.18,0
6162,13.3,27.22,23.46,38.06,0
6163,10.6,26.81,23.14,61.44,0
6164,8.3,26.4,22.8,85.29,0
6165,10.6,26.4,22.88,79.67,0
6166,9.4,26.66,22.95,0,0
6167,10,26.48,22.82,0,0
6168,10,26.29,22.67,0,0
6169,10,26.1,22.52,0,0
6170,8.3,25.86,22.33,0,0
6171,8.3,25.65,22.16,0,0
6172,8.9,25.47,22.02,0,0
6173,8.9,25.28,21.87,0,0
6174,7.8,25.05,21.69,0,0
6175,11.1,24.48,22,185.35,0
6176,14.4,24.94,22,143.68,0
6177,18.3,25.39,22.5,106.67,0
6178,20.6,25.8,22.96,73.77,0
6179,22.2,26.18,23.4,42.59,0
6180,23.3,26.54,23.82,12.67,0
6181,23.9,26.85,24,0,0
6182,24.4,27.16,24,0,37.69
6183,25,27.43,24,0,56.77
6184,25,27.61,24,0,66.83
6185,24.4,27.68,24,0,67.74
6186,20.6,27.38,24,0,42.82
6187,17.2,27.05,24,0,0
6188,15.6,26.84,24,0,0
6189,17.2,26.92,24,0,0
6190,15.6,26.85,23.97,0,0
6191,13.3,26.64,23.8,0,0
6192,12.2,26.46,23.65,0,0
6193,13.9,26.35,23.57,0,0
6194,10,26.08,23.34,0,0
6195,13.3,26,23.29,0,0
6196,11.1,25.78,23.11,0,0
6197,11.1,25.61,22.97,0,0
6198,11.7,25.46,22.85,0,0
6199,14.4,25.11,22.71,91.54,0
6200,18.3,25.68,23.33,47.84,0
6201,21.1,26.02,23.72,19.9,0
6202,21.7,26.27,24,0,0
6203,24.4,26.75,24,0,38.27
6204,25,26.95,24,0,51.57
6205,26.7,27.33,24,0,76.15
6206,26.7,27.6,24,0,89.88
6207,27.8,27.98,24,0,109.83
6208,27.2,28.14,24,0,112.08
6209,25.6,28.15,24,0,103.74
6210,24.4,28.11,24,0,93.08
6211,24.4,28.19,24,0,91.84
6212,20.6,27.88,24,0,64.04
6213,20,27.82,24,0,56.93
6214,17.8,27.64,24.36,0,0
6215,14.4,27.42,24.18,0,0
6216,15,27.29,24.09,0,0
6217,13.9,27.11,23.95,0,0
6218,12.8,26.92,23.8,0,0
6219,12.2,26.74,23.66,0,0
6220,12.8,26.59,23.55,0,0
6221,9.4,26.32,23.31,0,0
6222,8.9,26.11,23.14,0,0
6223,15.6,25.89,23.15,60.2,0
6224,22.2,26.74,24,0,0
6225,25,27.22,24,0,41.99
6226,25.6,27.58,24,0,66.46
6227,26.7,27.98,24,0,91.14
6228,27.2,28.39,24,0,114.06
6229,28.9,28.85,24,0,137.47
6230,29.4,29.26,24,0,155.41
6231,30.6,29.64,24,0,169.3
6232,30,29.83,24,0,168.31
6233,28.3,29.84,24,0,154.87
6234,22.8,29.41,24,0,111.45
6235,18.9,29.03,24,0,77.87
6236,17.8,28.87,24,0,62.86
6237,20,29.01,24,0,71.48
6238,17.2,28.86,24.53,0,0
6239,15,28.66,24.38,0,0
6240,11.7,28.39,24.17,0,0
6241,12.2,28.22,24.04,0,0
6242,11.7,28.01,23.89,0,0
6243,11.1,27.8,23.73,0,0
6244,12.2,27.65,23.62,0,0
6245,10,27.4,23.42,0,0
6246,10.6,27.21,23.28,0,0
6247,13.3,26.65,23.04,68.47,0
6248,15.6,27.01,23.47,37.49,0
6249,16.7,27.19,23.72,19.63,0
6250,19.4,27.55,24,0,0
6251,21.1,27.91,24,0,40.18
6252,23.9,28.36,24,0,72.75
6253,24.4,28.64,24,0,88.9
6254,26.7,29.05,24,0,113.11
6255,27.8,29.39,24,0,129.22
6256,27.2,29.52,24,0,129
6257,24.4,29.37,24,0,109
6258,21.1,29.08,24,0,81.57
6259,18.9,28.85,24,0,61.5
6260,17.8,28.68,24,0,48.71
6261,17.8,28.61,24,0,43.77
6262,16.7,28.61,24.34,0,0
6263,13.9,28.39,24.16,0,0
6264,13.9,28.22,24.05,0,0
6265,13.3,28.03,23.91,0,0
6266,12.2,27.83,23.76,0,0
6267,11.7,27.63,23.61,0,0
6268,11.7,27.44,23.47,0,0
6269,10,27.21,23.28,0,0
6270,10,27.01,23.13,0,0
6271,10.6,26.17,22.61,98.85,0
6272,12.8,26.39,22.9,78.11,0
6273,16.1,26.68,23.26,52.32,0
6274,18.3,27.05,23.7,21.4,0
6275,21.7,27.52,24,0,0
6276,23.9,27.96,24,0,51.38
6277,25.6,28.37,24,0,79.1
6278,27.2,28.81,24,0,106.44
6279,27.8,29.15,24,0,123.17
6280,27.2,29.29,24,0,124.05
6281,26.7,29.38,24,0,121.08
6282,22.8,29.07,24,0,91.08
6283,17.8,28.6,24,0,52.51
6284,16.1,28.36,24,0,35.1
6285,16.1,28.26,24,0,0
6286,17.2,28.4,24.31,0,0
6287,15.6,28.22,24.18,0,0
6288,16.7,28.11,24.12,0,0
6289,15,27.93,23.98,0,0
6290,12.8,27.71,23.81,0,0
6291,12.8,27.53,23.69,0,0
6292,12.8,27.36,23.56,0,0
6293,12.2,27.18,23.42,0,0
6294,12.2,27,23.29,0,0
6295,16.7,26.76,23.35,46.33,0
6296,20,27.29,23.95,3.6,0
6297,23.3,27.76,24,0,0
6298,26.7,28.34,24,0,77.15
6299,28.3,28.81,24,0,106.23
6300,30.6,29.38,24,0,139.12
6301,30.6,29.72,24,0,152.62
6302,31.7,30.16,24,0,172.01
6303,31.7,30.47,24,0,179.29
6304,30,30.56,24,0,170.85
6305,28.9,30.59,24,0,159.53
6306,24.4,30.25,24,0,123.62
6307,20.6,29.9,24,0,91.52
6308,19.4,29.74,24,0,76.46
6309,18.3,29.57,24,0,62.38
6310,16.1,29.56,24.52,0,0
6311,18.3,29.48,24.49,0,0
6312,18.3,29.35,24.43,0,0
6313,18.3,29.23,24.36,0,0
6314,18.9,29.12,24.32,0,0
6315,18.9,29.01,24.26,0,0
6316,19.4,28.91,24.22,0,0
6317,18.9,28.78,24.16,0,0
6318,20,28.71,24.14,0,0
6319,19.4,28.42,24,0,0
6320,22.2,28.88,24,0,51.99
6321,27.2,29.53,24,0,99
6322,29.4,30.01,24,0,127.57
6323,29.4,30.25,24,0,135.89
6324,29.4,30.42,24,0,138.92
6325,29.4,30.61,24,0,143.25
6326,22.8,30.11,24,0,98.05
6327,23.9,30.24,24,0,102.63
6328,26.7,30.6,24,0,124.19
6329,25.6,30.59,24,0,116.17
6330,23.9,30.46,24,0,100.72
6331,21.1,30.2,24,0,78.02
6332,20.6,30.11,24,0,70.45
6333,18.9,29.9,24,0,54.73
6334,17.2,29.89,24.4,0,0
6335,15.6,29.69,24.27,0,0
6336,13.9,29.48,24.12,0,0
6337,14.4,29.31,24.02,0,0
6338,14.4,29.14,23.91,0,0
6339,15,28.99,23.83,0,0
6340,14.4,28.81,23.71,0,0
6341,12.8,28.59,23.55,0,0
6342,11.7,28.37,23.4,0,0
6343,12.8,27.6,23.02,69.38,0
6344,15,27.87,23.39,43.24,0
6345,15.6,27.97,23.59,29.47,0
6346,17.8,28.23,23.93,5.04,0
6347,18.9,28.43,24,0,0
6348,20.6,28.74,24,0,42.42
6349,21.7,29.01,24,0,62.34
6350,22.2,29.14,24,0,71.15
6351,22.8,29.24,24,0,75.74
6352,21.7,29.15,24,0,66.96
6353,17.8,28.76,24,0,37.99
6354,16.7,28.58,24,0,0
6355,15.6,28.37,24,0,0
6356,14.4,28.14,24,0,0
6357,12.8,27.85,23.83,11.83,0
6358,11.1,28.05,23.83,0,0
6359,10.6,27.84,23.67,0,0
6360,11.1,27.65,23.53,0,0
6361,10,27.43,23.35,0,0
6362,11.7,27.28,23.26,0,0
6363,11.1,27.08,23.1,0,0
6364,9.4,26.84,22.91,0,0
6365,10,26.65,22.78,0,0
6366,9.4,26.44,22.61,0,0
6367,11.7,25.8,22.28,122.08,0
6368,14.4,26.21,22.77,87.77,0
6369,17.2,26.55,23.17,58.69,0
6370,19.4,26.93,23.62,27.01,0
6371,23.3,27.51,24,0,0
6372,26.1,28.03,24,0,58.76
6373,27.8,28.55,24,0,93.38
6374,27.8,28.74,24,0,101.52
6375,28.3,29.01,24,0,113.97
6376,27.2,29.09,24,0,111.18
6377,25.6,29.06,24,0,101.92
6378,24.4,29.02,24,0,92.17
6379,20,28.64,24,0,60.06
6380,21.7,28.78,24,0,68.78
6381,17.8,28.4,24,0,39.42
6382,16.7,28.39,24.28,0,0
6383,15,28.2,24.14,0,0
6384,15.6,28.07,24.06,0,0
6385,14.4,27.88,23.93,0,0
6386,11.7,27.64,23.73,0,0
6387,12.8,27.49,23.63,0,0
6388,15,27.39,23.58,0,0
6389,14.4,27.23,23.46,0,0
6390,11.7,27,23.27,0,0
6391,12.2,26.26,22.84,82.57,0
6392,11.7,26.24,22.89,79.07,0
6393,12.8,26.23,22.95,74.74,0
6394,15.6,26.58,23.36,45.21,0
6395,17.2,26.75,23.6,28.27,0
6396,18.9,26.99,23.9,6.96,0
6397,20,27.22,24,0,0
6398,21.1,27.51,24,0,37.93
6399,20.6,27.6,24,0,44.13
6400,20.6,27.66,24,0,47.77
6401,18.9,27.53,24,0,37.31
6402,15.6,27.16,24,0,0
6403,13.3,26.85,23.89,7.97,0
6404,11.7,26.56,23.66,24.03,0
6405,11.1,26.34,23.51,35.07,0
6406,11.7,26.63,23.65,0,0
6407,11.7,26.46,23.51,0,0
6408,12.2,26.3,23.39,0,0
6409,11.1,26.11,23.23,0,0
6410,10.6,25.92,23.07,0,0
6411,10,25.72,22.91,0,0
6412,9,25.5,22.73,0,0
6413,8.9,25.31,22.57,0,0
6414,8.9,25.12,22.41,0,0
6415,8,24.18,22,164.26,0
6416,8.9,24.25,22,152.72,0
6417,10,24.23,22,149.74,0
6418,13.3,24.54,22.27,123.3,0
6419,16.1,24.93,22.7,92.16,0
6420,17.8,25.27,23.09,65.03,0
6421,20,25.67,23.53,33.18,0
6422,21.7,26.04,23.95,3.7,0
6423,22.2,26.26,24,0,0
6424,22.2,26.42,24,0,0
6425,21.7,26.46,24,0,0
6426,17.2,26.05,24,0,0
6427,14.4,25.74,23.74,18.39,0
6428,14.4,25.66,23.7,21.36,0
6429,10.6,25.2,23.28,51,0
6430,10.6,25.43,23.42,0,0
6431,9.4,25.22,23.23,0,0
6432,8.3,25,23.04,0,0
6433,6.7,24.76,22.81,0,0
6434,8.3,24.6,22.68,0,0
6435,7.8,24.39,22.5,0,0
6436,6.1,24.14,22.27,0,0
6437,5.6,23.92,22.07,0,0
6438,6.1,23.72,21.89,0,0
6439,8.3,23.02,22,119.4,0
6440,12.8,23.59,22.02,111.57,0
6441,15.6,23.94,22.4,109.26,0
6442,18.3,24.34,22.84,82.7,0
6443,20.6,24.77,23.29,50.39,0
6444,24.4,25.41,23.97,2.37,0
6445,25.6,25.86,24,0,0
6446,26.7,26.28,24,0,60.27
6447,27.2,26.65,24,0,81.64
6448,26.1,26.77,24,0,82.65
6449,25,26.82,24,0,79.32
6450,20.6,26.48,24,0,48.91
6451,19.4,26.4,24,0,39.59
6452,17.2,26.18,24,0,0
6453,15.6,25.99,24,0,0
6454,16.1,26.02,24.05,0,0
6455,16.7,25.93,23.98,0,0
6456,16.7,25.83,23.9,0,0
6457,16.7,25.73,23.82,0,0
6458,16.1,25.61,23.73,0,0
6459,15,25.46,23.61,0,0
6460,16.7,25.4,23.57,0,0
6461,13.9,25.21,23.4,0,0
6462,16.1,25.16,23.37,0,0
6463,17.2,25.03,23.38,43.98,0
6464,21.1,25.6,23.99,0.71,0
6465,25.6,26.27,24,0,48.88
6466,26.1,26.55,24,0,65.6
6467,28.3,27.08,24,0,98.66
6468,30,27.64,24,0,129.01
6469,30.6,28.13,24,0,152.3
6470,29.4,28.33,24,0,152.04
6471,23.9,27.96,24,0,111.09
6472,26.1,28.36,24,0,130.24
6473,23.9,28.24,24,0,110.79
6474,17,27.61,24,0,57.29
6475,15.6,27.41,24,0,40.16
6476,15,27.25,24,0,0
6477,15,27.15,24,0,0
6478,14.4,27.24,24.22,0,0
6479,15,27.11,24.13,0,0
6480,15,26.97,24.03,0,0
6481,15,26.84,23.92,0,0
6482,14.4,26.68,23.81,0,0
6483,12.8,26.49,23.65,0,0
6484,9.4,26.22,23.42,0,0
6485,8.9,26.01,23.24,0,0
6486,8.3,25.79,23.05,0,0
6487,8.3,24.87,22.35,117.24,0
6488,7.2,24.73,22.26,123.38,0
6489,7.8,24.59,22.18,129.3,0
6490,8,24.45,22.09,136.07,0
6491,10,24.56,22.24,124.98,0
6492,11.1,24.64,22.38,115.43,0
6493,11.7,24.74,22.52,104.87,0
6494,11.7,24.67,22.5,106.84,0
6495,11.7,24.65,22.52,105.01,0
6496,12.2,24.61,22.52,105.02,0
6497,11.7,24.46,22.42,112.57,0
6498,8.9,24.06,22.06,137.58,0
6499,7.2,23.73,22,139.2,0
6500,6.7,23.49,22,134.48,0
6501,6.7,23.3,22,128.45,0
6502,5,23.58,21.74,0,0
6503,3.9,23.33,21.51,0,0
6504,4.4,23.11,21.32,0,0
6505,7.2,22.99,21.21,0,0
6506,6.1,22.77,21.02,0,0
6507,6.1,22.57,20.84,0,0
6508,7.2,22.42,20.71,0,0
6509,6.7,22.22,20.54,0,0
6510,6.7,22.04,20.38,0,0
6511,6.7,21.26,22,161.77,0
6512,6.7,21.35,22,134.18,0
6513,8.9,21.74,22,89.61,0
6514,12.2,21.97,22,61.05,0
6515,16.7,22.67,22,50.92,0
6516,19.4,23.12,22.42,49.45,0
6517,21.1,23.43,22.75,48.43,0
6518,22.2,23.86,23.19,47.43,0
6519,23.3,24.15,23.5,35.73,0
6520,21.7,24.18,23.54,33,0
6521,20.6,24.17,23.54,32.6,0
6522,16.7,23.85,23.24,43.62,0
6523,15.6,23.75,23.15,42.72,0
6524,13.9,23.56,22.97,41.83,0
6525,13.9,23.51,22.94,40.97,0
6526,12.8,23.45,22.85,0,0
6527,11.7,23.3,22.7,0,0
6528,11.7,23.17,22.57,0,0
6529,10.6,23,22.42,0,0
6530,10.6,22.86,22.28,0,0
6531,11.1,22.73,22.16,0,0
6532,12.2,22.64,22.07,0,0
6533,12.2,22.52,21.96,0,0
6534,11.7,22.39,21.84,0,0
6535,13.9,22.24,22,35.92,0
6536,18.3,22.92,22.46,33.04,0
6537,21.7,23.47,23.02,32.36,0
6538,24.4,24.02,23.58,29.93,0
6539,26.1,24.59,24,0,0
6540,27.8,25.11,24,0,47.46
6541,27.8,25.51,24,0,70.78
6542,27.8,25.87,24,0,89.31
6543,28.9,26.3,24,0,110.64
6544,28.3,26.53,24,0,114.83
6545,26.7,26.58,24,0,107.07
6546,23.3,26.39,24,0,82.34
6547,22.8,26.42,24,0,77.4
6548,21.7,26.39,24,0,68.19
6549,20,26.28,24,0,54.39
6550,19.4,26.06,24.38,0,0
6551,18.7,25.97,24.3,0,0
6552,18.1,25.87,24.22,0,0
6553,17.5,25.76,24.14,0,0
6554,16.9,25.65,24.05,0,0
6555,16.2,25.53,23.95,0,0
6556,15.6,25.41,23.84,0,0
6557,14.4,25.26,23.71,0,0
6558,15,25.15,23.63,0,0
6559,18.3,25.11,23.71,20.77,0
6560,21.1,25.7,24,0,0
6561,23.9,26.19,24,0,57.63
6562,25.6,26.63,24,0,84.17
6563,26.7,27.06,24,0,107.06
6564,25,27.25,24,0,110.76
6565,27.2,27.76,24,0,136.7
6566,27.2,28.06,24,0,145.21
6567,28.3,28.44,24,0,158.38
6568,27.8,28.61,24,0,155.79
6569,26.1,28.59,24,0,139.96
6570,21.1,28.19,24,0,98.82
6571,21.1,28.19,24,0,91.96
6572,22.2,28.3,24,0,93.76
6573,21.1,28.22,24,0,81.46
6574,20,28.03,24.66,0,0
6575,15,27.78,24.45,0,0
6576,15,27.63,24.34,0,0
6577,10,27.33,24.08,0,0
6578,9.4,27.11,23.89,0,0
6579,7.8,26.85,23.67,0,0
6580,8.3,26.64,23.51,0,0
6581,8.9,26.45,23.35,0,0
6582,5,26.12,23.06,0,0
6583,10.6,25.42,22.61,99.15,0
6584,12.8,25.81,23.05,67.5,0
6585,15.6,26.13,23.43,40.69,0
6586,18.3,26.53,23.89,7.85,0
6587,20,26.9,24,0,0
6588,22.8,27.37,24,0,57.1
6589,25,27.85,24,0,88.38
6590,26.7,28.26,24,0,111.35
6591,27.2,28.56,24,0,123.85
6592,26.7,28.75,24,0,127.27
6593,24.4,28.65,24,0,110.08
6594,22.2,28.48,24,0,89.93
6595,17.8,28.07,24,0,54.9
6596,16.7,27.9,24,0,41.38
6597,15.6,27.71,24,0,0
6598,16.7,27.85,24.32,0,0
6599,14.4,27.65,24.16,0,0
6600,13.3,27.46,24.01,0,0
6601,12.2,27.26,23.86,0,0
6602,11.1,27.05,23.69,0,0
6603,12.8,26.92,23.6,0,0
6604,12.2,26.74,23.46,0,0
6605,11.7,26.56,23.31,0,0
6606,12.8,26.42,23.21,0,0
6607,12.8,25.77,22.82,83.71,0
6608,13.9,25.98,23.1,64.11,0
6609,18.3,26.51,23.69,22.21,0
6610,20.6,26.95,24,0,0
6611,21.7,27.26,24,0,37.8
6612,22.2,27.55,24,0,58.1
6613,23.9,27.94,24,0,82.76
6614,19.4,27.58,24,0,52.11
6615,17.2,27.45,24,0,41.28
6616,16.7,27.42,24,0,38
6617,15,27.2,24,0,0
6618,12.8,26.87,24,0,0
6619,10.6,26.51,23.71,20.79,0
6620,10,26.27,23.53,33.52,0
6621,10,26.09,23.4,42.65,0
6622,10.6,26.42,23.59,0,0
6623,11.1,26.25,23.46,0,0
6624,11.7,26.09,23.34,0,0
6625,11.7,25.93,23.2,0,0
6626,10.6,25.73,23.04,0,0
6627,10.6,25.55,22.89,0,0
6628,8.9,25.32,22.7,0,0
6629,7.2,25.08,22.48,0,0
6630,7,24.86,22.3,0,0
6631,7.8,23.95,22,167.39,0
6632,8.3,24,22,160.62,0
6633,9.4,23.98,22,155.18,0
6634,11.1,24.07,22,145.4,0
6635,12.2,24.26,22.2,128.18,0
6636,13.3,24.47,22.44,110.53,0
6637,15.6,24.7,22.72,91.31,0
6638,16.1,24.83,22.89,79.01,0
6639,16.7,24.96,23.06,66.81,0
6640,16.1,24.9,23.04,68.16,0
6641,15.6,24.81,22.99,71.97,0
6642,15,24.71,22.93,76.36,0
6643,15.6,24.72,22.97,73.03,0
6644,16.7,24.79,23.08,65.36,0
6645,13.9,24.5,22.82,83.68,0
6646,13.3,24.51,22.74,0,0
6647,11.1,24.31,22.57,0,0
6648,9.4,24.1,22.38,0,0
6649,8.9,23.91,22.22,0,0
6650,8,23.71,22.03,0,0
6651,7.8,23.52,21.87,0,0
6652,6.7,23.3,21.67,0,0
6653,6.7,23.11,21.49,0,0
6654,6.7,22.92,21.32,0,0
6655,6.7,22.06,22,104.46,0
6656,5,21.9,22,98.22,0
6657,5,21.75,22,95.77,0
6658,4.4,21.55,22,96.97,0
6659,5,21.48,22,89.68,0
6660,4.4,21.3,22,91.17,0
6661,3.9,21.14,22,90.97,0
6662,2.8,20.96,22,93.1,0
6663,2.2,20.75,22,96.47,0
6664,1.7,20.51,22,102.18,0
6665,0.6,20.17,22,114.73,0
6666,0,19.85,22,124.66,0
6667,-0.6,19.54,22,133.61,0
6668,-0.6,19.27,22,138,0
6669,-0.6,19.01,22,141.8,0
6670,-0.6,19.5,20.8,0,0
6671,0,19.29,20.56,0,0
6672,-0.6,19.04,20.3,0,0
6673,-1.1,18.79,20.04,0,0
6674,-1.1,18.56,19.79,0,0
6675,-1.1,18.33,19.55,0,0
6676,-1.1,18.1,19.3,0,0
6677,-1.1,17.88,19.06,0,0
6678,-1.1,17.66,18.83,0,0
6679,-1.1,16.59,22,307.76,0
6680,-1.1,16.6,22,273.61,0
6681,-0.6,16.54,22,248.59,0
6682,-0.6,16.47,22,228,0
6683,0.6,16.51,22,202.51,0
6684,0.6,16.44,22,188.19,0
6685,1.1,16.39,22,174.18,0
6686,1.1,16.3,22,165.51,0
6687,1.7,16.27,22,153.85,0
6688,1.1,16.09,22,153.92,0
6689,1.1,15.94,22,152.8,0
6690,1.1,15.78,22,152.48,0
6691,0.6,15.57,22,155.34,0
6692,0.6,15.42,22,155.03,0
6693,0.6,15.26,22,154.76,0
6694,1.1,15.51,20.58,0,0
6695,1.1,15.35,20.35,0,0
6696,1.1,15.18,20.13,0,0
6697,1.1,15.02,19.9,0,0
6698,1.1,14.86,19.68,0,0
6699,1.7,14.72,19.48,0,0
6700,1.7,14.57,19.28,0,0
6701,1.7,14.42,19.07,0,0
6702,1.1,14.26,18.85,0,0
6703,1.1,13.65,22,293.67,0
6704,2.2,13.84,22,252.09,0
6705,3.3,13.96,22,221.97,0
6706,3.9,14.06,22,196.19,0
6707,4.4,14.15,22,175.24,0
6708,5,14.26,22,155.03,0
6709,5,14.34,22,139.75,0
6710,5.6,14.43,22,125.63,0
6711,5.6,14.47,22,116.86,0
6712,5,14.43,22,115.27,0
6713,5,14.38,22,114.1,0
6714,4.4,14.28,22,117.45,0
6715,3.9,14.17,22,120.2,0
6716,3.9,14.11,22,119.79,0
6717,2.2,13.88,22,131.39,0
6718,1.7,13.95,20.77,0,0
6719,2.2,13.83,20.56,0,0
6720,2.8,13.71,20.37,0,0
6721,2.8,13.59,20.16,0,0
6722,2.8,13.47,19.96,0,0
6723,2.8,13.35,19.76,0,0
6724,2.8,13.23,19.56,0,0
6725,2.2,13.09,19.35,0,0
6726,1.7,12.95,19.13,0,0
6727,2.2,12.54,22,268.33,0
6728,3.9,12.95,22,216.66,0
6729,5,13.36,22,171.79,0
6730,6.1,13.79,22,130.48,0
6731,8.3,14.4,22,81.54,0
6732,9.4,14.92,22,44.99,0
6733,10.6,15.42,22,13.36,0
6734,10.6,15.78,22.06,0,0
6735,10.6,16.04,22.19,0,0
6736,10,16.16,22.18,0,0
6737,8.3,16.07,22,2.26,0
6738,5,15.71,22,36.79,0
6739,2.8,15.42,22,61.52,0
6740,1.1,15.14,22,82.63,0
6741,1.1,15,22,91.43,0
6742,2.8,15.25,21.42,0,0
6743,2.2,15.09,21.18,0,0
6744,1.7,14.93,20.94,0,0
6745,1.7,14.77,20.72,0,0
6746,2.2,14.64,20.51,0,0
6747,1.7,14.48,20.28,0,0
6748,0,14.28,20.01,0,0
6749,0,14.12,19.77,0,0
6750,0,13.95,19.54,0,0
6751,1.1,13.38,22,246.92,0
6752,3.3,13.94,22,186.91,0
6753,6.1,14.5,22,133.79,0
6754,9.4,15.19,22,77.09,0
6755,12.2,15.86,22,29.4,0
6756,14.4,16.53,22.19,0,0
6757,16.7,17.21,22.75,0,53.52
6758,17.8,17.79,23.21,0,86.04
6759,17.8,18.19,23.5,0,106.61
6760,17.8,18.48,23.68,0,119.6
6761,16.1,18.5,23.6,0,113.67
6762,12.8,18.25,23.24,0,87.86
6763,10,18.01,22.89,0,63.58
6764,8.9,17.89,22.67,0,47.64
6765,6.1,17.57,22.26,0,0
6766,6.1,17.65,22.57,0,0
6767,6.1,17.51,22.38,0,0
6768,5.6,17.37,22.18,0,0
6769,5.6,17.23,21.98,0,0
6770,2.2,16.99,21.68,0,0
6771,3.9,16.88,21.51,0,0
6772,1.1,16.64,21.21,0,0
6773,5.6,16.6,21.12,0,0
6774,3.3,16.4,20.87,0,0
6775,5.6,16.02,22,132.96,0
6776,8.9,16.74,22,72.89,0
6777,11.7,17.34,22,27.63,0
6778,15,18.1,22.32,0,0
6779,18.9,18.96,23.09,0,77.75
6780,20.6,19.67,23.72,0,122.54
6781,22.2,20.37,24,0,166.22
6782,22.8,20.94,24,0,198.03
6783,23.3,21.41,24,0,219.54
6784,22.2,21.63,24,0,220.49
6785,19.4,21.56,24,0,201.4
6786,16.1,21.31,24,0,172.16
6787,13.9,21.13,24,0,151.77
6788,13.9,21.14,24,0,146.38
6789,12.8,21.03,23.89,0,133.99
6790,10,20.84,23.85,0,0
6791,11.7,20.77,23.74,0,0
6792,13.3,20.73,23.66,0,0
6793,11.7,20.59,23.49,0,0
6794,12.8,20.53,23.39,0,0
6795,13.3,20.46,23.28,0,0
6796,8.3,20.22,23.01,0,0
6797,5,19.98,22.73,0,0
6798,6.1,19.84,22.56,0,0
6799,7.2,19.29,22,14.71,0
6800,10.6,19.92,22.39,0,0
6801,13.3,20.49,22.92,0,65.31
6802,17.8,21.31,23.68,0,119.44
6803,22.2,22.16,24,0,165.25
6804,23.9,22.61,24,0,157.84
6805,25,23.09,24,0,147.84
6806,26.7,23.6,24,0,135.27
6807,26.1,23.88,24,0,120.19
6808,25.6,24.11,24,0,112.47
6809,23.9,24.14,24,0,99.97
6810,21.1,24,24,0,76.5
6811,20.6,24.04,24,0,68.97
6812,20,24.06,24,0,61.18
6813,18.9,24.02,24,0,50.05
6814,18.3,23.74,24.38,0,0
6815,14.4,23.56,24.19,0,0
6816,11.7,23.37,23.99,0,0
6817,10,23.18,23.79,0,0
6818,8.3,22.98,23.58,0,0
6819,10,22.86,23.46,0,0
6820,8.9,22.68,23.27,0,0
6821,9.4,22.54,23.12,0,0
6822,8.3,22.35,22.92,0,0
6823,10,21.83,22.36,0,0
6824,11.1,22.28,22.8,0,36.78
6825,13.3,22.55,23.05,0,36.02
6826,14.4,22.86,23.36,0,35.27
6827,16.7,23.27,23.76,0,0
6828,19.4,23.78,24,0,0
6829,21.1,24.21,24,0,45.98
6830,21.7,24.53,24,0,63.03
6831,22.2,24.81,24,0,74.94
6832,21.7,24.93,24,0,74.33
6833,18.3,24.7,24,0,49.26
6834,15,24.38,24,0,0
6835,14.4,24.27,24,0,0
6836,12.8,24.06,23.93,4.9,0
6837,11.1,23.81,23.68,9.12,0
6838,10.6,23.93,23.8,0,0
6839,8.9,23.72,23.59,0,0
6840,5.6,23.45,23.31,0,0
6841,2.2,23.13,23,0,0
6842,2.8,22.9,22.77,0,0
6843,3.9,22.7,22.57,0,0
6844,3.3,22.46,22.34,0,0
6845,4.4,22.27,22.15,0,0
6846,2.2,21.99,21.87,0,0
6847,4.4,21.06,22,74.51,0
6848,8.9,21.54,22,31.86,0
6849,10.6,21.85,22,6.14,0
6850,13.3,22.39,22.46,0,0
6851,14.4,22.62,22.69,0,0
6852,16.7,23.01,23.08,0,0
6853,16.1,23.14,23.2,0,0
6854,16.1,23.34,23.4,0,0
6855,16.1,23.49,23.56,0,0
6856,16.7,23.62,23.69,0,0
6857,13.3,23.32,23.38,0,0
6858,10.6,22.98,23.04,0,0
6859,7.2,22.54,22.6,0,0
6860,6.7,22.33,22.38,0,0
6861,5.6,22.05,22.1,0,0
6862,5,22.36,22.41,0,0
6863,5.6,22.17,22.23,0,0
6864,5,21.96,22.02,0,0
6865,6.1,21.8,21.85,0,0
6866,6.1,21.62,21.67,0,0
6867,3.9,21.36,21.42,0,0
6868,5,21.2,21.25,0,0
6869,2.2,20.92,20.97,0,0
6870,-0.6,20.61,20.66,0,0
6871,1.7,19.58,22,168.81,0
6872,8.3,20.44,22,88.22,0
6873,10,20.79,22,53.46,0
6874,12.2,21.26,22,14.54,0
6875,13.3,21.69,22.24,0,0
6876,13.9,22.08,22.61,0,37.92
6877,15,22.3,22.82,0,37.14
6878,14.4,22.36,22.87,0,36.37
6879,13.9,22.34,22.84,0,35.62
6880,13.3,22.25,22.74,0,34.88
6881,12.8,22.17,22.65,0,0
6882,10,21.85,22.32,0,0
6883,8.3,21.58,22.04,0,0
6884,7.2,21.35,22,14.05,0
6885,8.3,21.32,22,15.41,0
6886,7.8,21.45,21.97,0,0
6887,6.7,21.26,21.77,0,0
6888,6.7,21.09,21.6,0,0
6889,3.9,20.84,21.33,0,0
6890,2.8,20.6,21.09,0,0
6891,-1.1,20.27,20.75,0,0
6892,-1.1,20.02,20.5,0,0
6893,-0.6,19.79,20.26,0,0
6894,1.7,19.62,20.09,0,0
6895,3.9,18.84,22,193.85,0
6896,6.1,19.3,22,139.73,0
6897,10,19.87,22,84.11,0
6898,11.7,20.34,22,42.97,0
6899,13.3,20.87,22,1.29,0
6900,15,21.45,22.53,0,37.81
6901,16.7,21.99,23.06,0,75.21
6902,18.9,22.57,23.61,0,74.05
6903,18.9,22.72,23.74,0,72.51
6904,17.8,22.76,23.76,0,71.01
6905,15.6,22.61,23.59,0,69.54
6906,11.1,22.15,23.11,0,68.1
6907,10.6,22.03,22.97,0,66.69
6908,9.4,21.82,22.74,0,52.8
6909,9.4,21.72,22.62,0,43.94
6910,7.2,21.76,22.71,0,0
6911,4.4,21.5,22.44,0,0
6912,6.1,21.36,22.28,0,0
6913,5.6,21.17,22.08,0,0
6914,3.9,20.93,21.83,0,0
6915,5.6,20.79,21.68,0,0
6916,4.4,20.57,21.45,0,0
6917,5,20.4,21.27,0,0
6918,3.3,20.17,21.03,0,0
6919,5.6,19.49,22,122.53,0
6920,8.3,20,22,73.34,0
6921,11.7,20.57,22,25.9,0
6922,13.3,21.1,22.19,0,0
6923,15.6,21.71,22.78,0,55.16
6924,16.7,22.23,23.27,0,74.17
6925,17.8,22.51,23.53,0,72.64
6926,18.3,22.77,23.77,0,71.13
6927,18.3,22.97,23.95,0,69.66
6928,18.3,23.08,24,0,68.22
6929,15,22.82,23.76,0,66.51
6930,10.6,22.36,23.28,0,65.14
6931,7.8,21.99,22.89,0,63.23
6932,6.1,21.68,22.56,0,39.84
6933,5.6,21.46,22.32,0,0
6934,3.3,21.69,22.59,0,0
6935,5,21.53,22.42,0,0
6936,5.6,21.35,22.24,0,0
6937,3.9,21.12,21.99,0,0
6938,3.9,20.91,21.78,0,0
6939,3.3,20.7,21.55,0,0
6940,2.8,20.48,21.32,0,0
6941,3.9,20.31,21.14,0,0
6942,3.9,20.12,20.94,0,0
6943,5.6,19.43,22,129.35,0
6944,9.4,20.11,22,67.13,0
6945,12.2,20.63,22,23.62,0
6946,14.4,21.2,22.25,0,0
6947,15.6,21.71,22.74,0,52.52
6948,17.8,22.34,23.35,0,71.77
6949,18.3,22.59,23.58,0,70.29
6950,19.4,22.94,23.9,0,68.83
6951,20,23.22,24,0,67.41
6952,19.4,23.33,24,0,64.66
6953,17.2,23.19,24,0,61.4
6954,13.3,22.82,23.66,0,59.69
6955,10.6,22.51,23.33,0,58.45
6956,8.9,22.24,23.05,0,57.24
6957,10.6,22.29,23.08,0,56.06
6958,5,22.19,23.02,0,0
6959,8.3,22.09,22.91,0,0
6960,7.8,21.92,22.73,0,0
6961,7.8,21.76,22.56,0,0
6962,7.8,21.6,22.39,0,0
6963,8.3,21.45,22.23,0,0
6964,7.8,21.29,22.06,0,0
6965,7.8,21.13,21.89,0,0
6966,7.2,20.96,21.71,0,0
6967,8.9,20.46,22,59.98,0
6968,11.7,21.05,22,12.45,0
6969,15,21.67,22.45,0,0
6970,17.8,22.29,23.05,0,54.15
6971,20.6,22.79,23.54,0,53.03
6972,22.8,23.35,24,0,51.93
6973,24.4,23.87,24,0,50.18
6974,25,24.31,24,0,66.36
6975,25.6,24.65,24,0,82.49
6976,24.4,24.8,24,0,82.58
6977,20.6,24.58,24,0,56.92
6978,16.7,24.25,24,0,0
6979,16.1,24.18,24,0,0
6980,10.6,23.62,23.67,0,0
6981,9.4,23.39,23.43,0,0
6982,12.2,23.68,23.73,0,0
6983,10.6,23.5,23.55,0,0
6984,11.1,23.37,23.41,0,0
6985,8.9,23.15,23.2,0,0
6986,8.9,22.99,23.04,0,0
6987,8.9,22.83,22.87,0,0
6988,10.6,22.72,22.77,0,0
6989,8.9,22.53,22.57,0,0
6990,8.9,22.37,22.42,0,0
6991,10.6,21.91,22,3.65,0
6992,12.8,22.31,22.36,0,0
6993,16.1,22.77,22.82,0,0
6994,20,23.37,23.42,0,0
6995,21.1,23.83,23.87,0,0
6996,22.2,24.24,24,0,0
6997,22.8,24.59,24,0,42.53
6998,22.2,24.81,24,0,53.13
6999,21.7,24.97,24,0,58.53
7000,21.7,25.05,24,0,57.59
7001,18.3,24.8,24,0,0
7002,15.6,24.54,24,0,0
7003,15,24.45,24,0,0
7004,13.9,24.3,23.91,6.15,0
7005,12.2,24.06,23.69,22.06,0
7006,13.3,24.19,23.8,0,0
7007,12.8,24.05,23.66,0,0
7008,10,23.83,23.45,0,0
7009,7.8,23.6,23.22,0,0
7010,7.8,23.42,23.04,0,0
7011,6.7,23.2,22.83,0,0
7012,6.1,22.99,22.63,0,0
7013,7.2,22.83,22.47,0,0
7014,3.3,22.52,22.17,0,0
7015,5.6,21.68,22,46.25,0
7016,8.9,22.25,22,17.56,0
7017,10.6,22.45,22.21,17.2,0
7018,12.2,22.76,22.52,16.84,0
7019,13.9,23.07,22.84,16.49,0
7020,15.6,23.41,23.18,16.15,0
7021,17.8,23.83,23.6,15.82,0
7022,18.9,24.14,23.92,5.66,0
7023,20,24.42,24,0,0
7024,19.4,24.48,24,0,0
7025,17.2,24.33,24,0,0
7026,13.3,23.94,23.68,18.47,0
7027,8.9,23.43,23.18,18.08,0
7028,7.8,23.17,22.92,17.71,0
7029,10.6,23.28,23.04,17.34,0
7030,7.8,23.33,23.07,0,0
7031,11.1,23.25,23,0,0
7032,11.1,23.12,22.87,0,0
7033,10.6,22.96,22.72,0,0
7034,11.1,22.84,22.59,0,0
7035,7.2,22.58,22.34,0,0
7036,3.9,22.29,22.05,0,0
7037,3.9,22.08,21.84,0,0
7038,5,21.9,21.67,0,0
7039,5,21.02,22,84.54,0
7040,8.3,21.54,22,37.8,0
7041,12.2,22.11,22.1,0.76,0
7042,16.7,22.66,22.65,0.74,0
7043,20,23.25,23.24,0.73,0
7044,22.2,23.76,23.75,0.71,0
7045,22.8,24.14,24,0,0
7046,22.8,24.43,24,0,0
7047,22.2,24.63,24,0,39.68
7048,20.6,24.62,24,0,34.9
7049,18.3,24.45,24,0,0
7050,15.6,24.2,23.99,0.77,0
7051,13.3,23.95,23.74,14.8,0
7052,13.9,23.94,23.73,14.49,0
7053,13.9,23.88,23.68,14.19,0
7054,12.2,23.82,23.61,0,0
7055,11.1,23.65,23.45,0,0
7056,10,23.47,23.27,0,0
7057,9.4,23.3,23.1,0,0
7058,7.8,23.09,22.89,0,0
7059,7.2,22.89,22.69,0,0
7060,6.1,22.67,22.48,0,0
7061,6.7,22.5,22.31,0,0
7062,5,22.26,22.07,0,0
7063,6.7,21.49,22,48.85,0
7064,6.7,21.56,22,38.16,0
7065,5.6,21.32,22,50.49,0
7066,5,21.14,22,57.51,0
7067,5.6,21.07,22,55.77,0
7068,5,20.9,22,61.47,0
7069,5,20.78,22,63.45,0
7070,5,20.65,22,66.06,0
7071,5,20.5,22,69.42,0
7072,4.4,20.28,22,77.84,0
7073,4.4,20.11,22,82.43,0
7074,4.4,19.93,22,86.5,0
7075,3.9,19.71,22,93.43,0
7076,3.9,19.54,22,96.65,0
7077,3.9,19.36,22,99.42,0
7078,3.9,19.64,21.12,0,0
7079,3.9,19.46,20.92,0,0
7080,3.9,19.28,20.72,0,0
7081,4.4,19.12,20.54,0,0
7082,3.9,18.93,20.33,0,0
7083,4.4,18.77,20.16,0,0
7084,4.4,18.61,19.98,0,0
7085,4.4,18.44,19.79,0,0
7086,4.4,18.28,19.62,0,0
7087,5,17.67,22,220.53,0
7088,5,17.75,22,191.62,0
7089,6.1,17.8,22,167.99,0
7090,7.8,18.11,22,129.87,0
7091,8.9,18.35,22,100.39,0
7092,10,18.62,22,73.22,0
7093,11.7,19,22,41.49,0
7094,12.8,19.38,22,12.82,0
7095,12.8,19.47,22,8.71,0
7096,13.9,19.59,22,2.49,0
7097,9.4,19.17,22,35.53,0
7098,7.8,18.96,22,49.83,0
7099,7.8,18.88,22,53.21,0
7100,7.8,18.81,22,56.12,0
7101,8.9,18.84,22,50.91,0
7102,8.9,18.83,21.49,0,0
7103,8.9,18.72,21.35,0,0
7104,8.3,18.59,21.18,0,0
7105,8.9,18.49,21.06,0,0
7106,8.9,18.39,20.92,0,0
7107,8.9,18.28,20.78,0,0
7108,8.9,18.17,20.64,0,0
7109,7.8,18.03,20.47,0,0
7110,5.6,17.85,20.26,0,0
7111,6.1,17.36,22,172.38,0
7112,6.7,17.51,22,144.89,0
7113,7.2,17.71,22,118.04,0
7114,8,17.76,22,104.36,0
7115,11.7,18.53,22,41.98,0
7116,12.8,19.08,22,2.59,0
7117,14.4,19.62,22.46,0,0
7118,15.6,20.12,22.89,0,63.33
7119,15.6,20.42,23.14,0,80.69
7120,15.6,20.56,23.22,0,86.48
7121,13.3,20.33,22.94,0,66.6
7122,11.1,20.12,22.67,0,47.64
7123,10.6,20.04,22.53,0,37.87
7124,10,19.93,22.38,0,0
7125,8.9,19.77,22.16,0,0
7126,8.3,19.79,22.31,0,0
7127,3.9,19.52,22.01,0,0
7128,4.4,19.35,21.81,0,0
7129,3.9,19.16,21.59,0,0
7130,3.3,18.97,21.37,0,0
7131,6.1,18.88,21.24,0,0
7132,5,18.69,21.03,0,0
7133,5,18.54,20.85,0,0
7134,5.6,18.4,20.68,0,0
7135,6.1,17.89,22,142.62,0
7136,8.3,18.38,22,94.61,0
7137,11.1,18.92,22,48.98,0
7138,13.3,19.55,22,1.99,0
7139,14.4,20.1,22.48,0,0
7140,16.1,20.67,22.99,0,70.57
7141,15.6,21.08,23.36,0,96.42
7142,16.1,21.52,23.75,0,124.14
7143,16.7,21.81,24,0,141.91
7144,15,21.86,23.99,0,141.77
7145,13.9,21.69,23.78,0,126.69
7146,11.7,21.46,23.51,0,107.45
7147,10,21.24,23.25,0,88.89
7148,10,21.16,23.13,0,80.16
7149,10,21.08,23.01,0,71.62
7150,6.7,21.03,23.05,0,0
7151,4.4,20.79,22.79,0,0
7152,6.1,20.65,22.63,0,0
7153,2.2,20.36,22.31,0,0
7154,4.4,20.22,22.14,0,0
7155,5.6,20.07,21.98,0,0
7156,4.4,19.86,21.75,0,0
7157,4.4,19.69,21.54,0,0
7158,3.9,19.49,21.33,0,0
7159,3.9,18.72,22,112.76,0
7160,7.2,19.32,22,60.15,0
7161,10,19.83,22,19.81,0
7162,11.7,20.33,22.21,0,0
7163,13.3,20.88,22.73,0,51.93
7164,15,21.44,23.25,0,88.96
7165,16.1,21.95,23.72,0,122.3
7166,16.1,22.3,24,0,123.38
7167,17.2,22.52,24,0,120.5
7168,16.7,22.59,24,0,116.25
7169,12.8,22.2,23.78,0,112
7170,9.4,21.82,23.36,0,96.97
7171,9.4,21.72,23.23,0,87.19
7172,7.2,21.39,22.87,0,62.15
7173,5.6,21.09,22.54,0,38.6
7174,7.8,21.45,22.97,0,0
7175,6.7,21.25,22.76,0,0
7176,5,21.03,22.52,0,0
7177,3.9,20.81,22.28,0,0
7178,5.6,20.67,22.12,0,0
7179,3.9,20.44,21.87,0,0
7180,2.8,20.21,21.62,0,0
7181,6.1,20.11,21.51,0,0
7182,4.4,19.89,21.28,0,0
7183,4.4,19.11,22,114.89,0
7184,7.8,19.63,22,66.9,0
7185,9.4,19.99,22,35.45,0
7186,11.1,20.4,22,5.04,0
7187,12.8,20.91,22.42,0,0
7188,15,21.43,22.91,0,64.9
7189,16.1,21.95,23.4,0,99.16
7190,16.1,22.29,23.71,0,100.81
7191,15.6,22.24,23.63,0,98.73
7192,14.4,22.13,23.49,0,96.68
7193,12.8,21.96,23.29,0,91.69
7194,10,21.64,22.95,0,67.3
7195,9.4,21.49,22.77,0,54.81
7196,7.8,21.24,22.49,0,0
7197,8.9,21.22,22.44,0,0
7198,6.1,21.24,22.53,0,0
7199,6.1,21.07,22.34,0,0
7200,6.1,20.9,22.15,0,0
7201,8.3,20.8,22.04,0,0
7202,9.4,20.69,21.91,0,0
7203,9.4,20.56,21.77,0,0
7204,8.9,20.42,21.61,0,0
7205,8.3,20.27,21.45,0,0
7206,8.3,20.13,21.3,0,0
7207,9.4,19.73,22,84.88,0
7208,10,19.92,22,63.45,0
7209,8.3,19.76,22,69.06,0
7210,10.6,20.07,22,41.33,0
7211,11.7,20.31,22,21.37,0
7212,15,20.63,22.02,0,0
7213,14.4,20.82,22.19,0,0
7214,12.2,20.68,22.01,0,0
7215,12.8,20.86,22.17,0,0
7216,13.3,21.02,22.3,0,0
7217,12.2,20.86,22.12,0,0
7218,10,20.61,22,11.17,0
7219,9.4,20.48,22,20.77,0
7220,9.4,20.41,22,25.72,0
7221,8.9,20.28,22,33.52,0
7222,8.3,20.33,21.7,0,0
7223,7.2,20.16,21.51,0,0
7224,7.8,20.03,21.36,0,0
7225,8.3,19.9,21.22,0,0
7226,8.3,19.77,21.07,0,0
7227,8.3,19.64,20.93,0,0
7228,8.3,19.51,20.78,0,0
7229,8.3,19.38,20.64,0,0
7230,8.3,19.26,20.5,0,0
7231,7.2,18.71,22,152.49,0
7232,7.8,18.91,22,122.78,0
7233,8.3,18.97,22,106.61,0
7234,9.4,19.17,22,82.37,0
7235,12.2,19.81,22,29.72,0
7236,15.6,20.54,22.32,0,0
7237,17.8,21.16,22.91,0,64.67
7238,17.8,21.53,23.24,0,88.35
7239,17.2,21.8,23.47,0,104.74
7240,17.2,22,23.64,0,116.65
7241,14.4,21.72,23.32,0,94.01
7242,12.2,21.5,23.07,0,76.09
7243,6.7,20.91,22.45,0,0
7244,12.2,21.31,22.82,0,58.47
7245,5,20.56,22.04,0,0
7246,6.1,20.88,22.44,0,0
7247,6.1,20.71,22.25,0,0
7248,5.6,20.53,22.04,0,0
7249,4.4,20.31,21.81,0,0
7250,5.6,20.17,21.65,0,0
7251,4.4,19.96,21.42,0,0
7252,4.4,19.78,21.23,0,0
7253,1.7,19.52,20.94,0,0
7254,3.9,19.38,20.79,0,0
7255,3.3,18.52,22,155.01,0
7256,5,18.78,22,121.22,0
7257,7.2,19.22,22,77.75,0
7258,9.4,19.76,22,33.26,0
7259,11.1,20.26,22.05,0,0
7260,12.2,20.76,22.52,0,36.64
7261,12.8,21.04,22.76,0,54.11
7262,15,21.6,23.28,0,91.31
7263,15.6,21.91,23.56,0,110.59
7264,15,21.97,23.58,0,112.56
7265,11.7,21.6,23.18,0,83.96
7266,10.6,21.44,22.99,0,70.04
7267,9.4,21.25,22.76,0,54.15
7268,9.4,21.15,22.64,0,45.26
7269,7.8,20.9,22.36,0,0
7270,6.1,21,22.53,0,0
7271,6.1,20.83,22.34,0,0
7272,6.1,20.66,22.15,0,0
7273,4.4,20.44,21.91,0,0
7274,4.4,20.25,21.71,0,0
7275,2.8,20.02,21.45,0,0
7276,2.8,19.82,21.23,0,0
7277,2.2,19.6,21,0,0
7278,2.8,19.41,20.8,0,0
7279,4.4,18.69,22,144.48,0
7280,4.4,18.89,22,115.53,0
7281,5,18.92,22,102.59,0
7282,5,18.89,22,95.22,0
7283,5,18.8,22,93.7,0
7284,6,18.81,22,84.53,0
7285,6,18.75,22,82.26,0
7286,5.6,18.66,22,82.33,0
7287,6.1,18.62,22,79.08,0
7288,6.7,18.59,22,75.16,0
7289,6.1,18.43,22,81.63,0
7290,5.6,18.28,22,86.72,0
7291,5.6,18.17,22,88.34,0
7292,3.9,17.89,22,101.71,0
7293,2.8,17.64,22,111.54,0
7294,1.2,17.84,20.96,0,0
7295,-0.3,17.59,20.68,0,0
7296,-1.9,17.33,20.38,0,0
7297,-3.4,17.06,20.07,0,0
7298,-5,16.77,19.74,0,0
7299,-6.6,16.46,19.4,0,0
7300,-8.3,16.13,19.04,0,0
7301,-8.3,15.84,18.71,0,0
7302,-8.3,15.56,18.39,0,0
7303,-8.3,14.09,22,377.17,0
7304,-7.8,14.07,22,338.65,0
7305,-6.7,13.89,22,317.32,0
7306,-6.1,13.74,22,297.56,0
7307,-5,13.72,22,270.74,0
7308,-3.3,13.72,22,246.18,0
7309,-5,13.4,22,248.07,0
7310,-6.1,13.13,22,245.7,0
7311,-6.7,12.86,22,245,0
7312,-6.7,12.63,22,241.6,0
7313,-7.2,12.32,22,244.63,0
7314,-7.2,12.07,22,243.71,0
7315,-7.2,11.82,22,242.92,0
7316,-6.7,11.63,22,238.71,0
7317,-6.7,11.4,22,237.86,0
7318,-6.7,11.82,19.86,0,0
7319,-6.7,11.6,19.54,0,0
7320,-6.1,11.4,19.25,0,0
7321,-6.1,11.2,18.95,0,0
7322,-6.1,11,18.65,0,0
7323,-6.1,10.8,18.36,0,0
7324,-6.1,10.6,18.07,0,0
7325,-6.1,10.41,17.79,0,0
7326,-6.1,10.22,17.5,0,0
7327,-6.1,9.35,22,422.8,0
7328,-5.6,9.4,22,380.56,0
7329,-5,9.38,22,349.38,0
7330,-4.4,9.38,22,320.45,0
7331,-4.4,9.3,22,301.34,0
7332,-4.4,9.24,22,283.39,0
7333,-4.4,9.2,22,266.35,0
7334,-3.9,9.28,22,243.87,0
7335,-2.8,9.38,22,222.26,0
7336,-2.8,9.36,22,212.58,0
7337,-3.9,9.12,22,219.41,0
7338,-3.9,9,22,217.09,0
7339,-3.3,8.94,22,210.82,0
7340,-3.3,8.84,22,208.74,0
7341,-3.3,8.74,22,206.94,0
7342,-3.3,8.84,20.08,0,0
7343,-5,8.65,19.75,0,0
7344,-5.6,8.47,19.44,0,0
7345,-4.4,8.35,19.18,0,0
7346,-4.4,8.2,18.9,0,0
7347,-5,8.04,18.61,0,0
7348,-4.4,7.91,18.35,0,0
7349,-4.4,7.77,18.08,0,0
7350,-6.7,7.55,17.74,0,0
7351,-7.8,6.74,22,418.29,0
7352,-6.7,6.89,22,373.78,0
7353,-5.6,6.9,22,344.8,0
7354,-2.8,7.11,22,304.98,0
7355,-1.1,7.3,22,272.33,0
7356,0,7.5,22,243.2,0
7357,1.1,7.85,22,206.39,0
7358,1.7,8.07,22,183.4,0
7359,2.2,8.26,22,165.92,0
7360,1.1,8.29,22,161.69,0
7361,-3.3,7.82,22,193.57,0
7362,-3.9,7.68,22,198.1,0
7363,-3.3,7.65,22,194.41,0
7364,-5,7.4,22,206.51,0
