Hour_simulation,External temperture (ºC),Indoor_temperature.FF_θair(ºC),Indoor_temperature.Set-point_θair(ºC),Heating_thermal_load(kW),Cooling_thermal_load(kW)
7365,-6.1,7.19,22,215.25,0
7366,-7.2,7.32,20.09,0,0
7367,-6.7,7.17,19.78,0,0
7368,-6.7,7.01,19.46,0,0
7369,-5,6.91,19.21,0,0
7370,-5,6.77,18.92,0,0
7371,-3.9,6.67,18.68,0,0
7372,-2.8,6.59,18.44,0,0
7373,-4.4,6.43,18.14,0,0
7374,-6.1,6.25,17.82,0,0
7375,-5,5.81,22,394.22,0
7376,-4.4,6,22,351.37,0
7377,-3.3,6.12,22,318.89,0
7378,-2.2,6.23,22,291.29,0
7379,-1.1,6.42,22,261.26,0
7380,0.6,6.67,22,231.15,0
7381,2.8,7.21,22,184.53,0
7382,2.8,7.54,22,157.46,0
7383,2.2,7.72,22,144.54,0
7384,1.1,7.72,22,146.12,0
7385,1.1,7.7,22,149.13,0
7386,1.1,7.71,22,148.92,0
7387,0,7.62,22,156.48,0
7388,-1.7,7.44,22,168.86,0
7389,-1.7,7.4,22,170.1,0
7390,-1.7,7.35,20.48,0,0
7391,-0.6,7.29,20.26,0,0
7392,-1.7,7.17,19.98,0,0
7393,-1.1,7.09,19.74,0,0
7394,-1.1,7,19.5,0,0
7395,-1.1,6.91,19.25,0,0
7396,-1.1,6.82,19.01,0,0
7397,-5,6.61,18.65,0,0
7398,-3.3,6.53,18.43,0,0
7399,-2.2,6.29,22,338.67,0
7400,0.6,6.87,22,274.79,0
7401,2.2,7.17,22,238.74,0
7402,3.9,7.57,22,199.36,0
7403,6.1,8.15,22,152.96,0
7404,7.8,8.77,22,108.5,0
7405,8.3,9.33,22,73.49,0
7406,9.4,9.91,22,41.01,0
7407,10,10.38,22,19.77,0
7408,9.4,10.62,22,16.88,0
7409,6.1,10.36,22,50.25,0
7410,3.9,10.2,22,71.67,0
7411,1.1,9.94,22,97.52,0
7412,2.2,10.02,22,96.56,0
7413,2.8,10.07,22,97.63,0
7414,3.3,9.94,21.21,0,0
7415,2.8,9.85,20.99,0,0
7416,3.9,9.81,20.81,0,0
7417,3.3,9.73,20.59,0,0
7418,2.8,9.64,20.38,0,0
7419,3.3,9.59,20.19,0,0
7420,3.3,9.52,19.99,0,0
7421,4.4,9.49,19.83,0,0
7422,3.3,9.4,19.62,0,0
7423,2.8,9.3,22,234.52,0
7424,4,9.81,22,185.81,0
7425,6.1,10.4,22,136.17,0
7426,8.9,11.1,22,85.11,0
7427,12.2,11.96,22,28.69,0
7428,13.9,12.69,22.17,0,0
7429,15,13.36,22.65,0,46.23
7430,15.6,13.94,23.04,0,73.94
7431,15.6,14.37,23.28,0,91.01
7432,13.3,14.48,23.2,0,85.46
7433,8.3,14.05,22.59,0,41.98
7434,5,13.75,22.12,0,0
7435,4.4,13.66,22,10.24,0
7436,3.3,13.51,22,31.71,0
7437,5.6,13.68,22,27.98,0
7438,5.6,13.58,21.96,0,0
7439,4.4,13.45,21.73,0,0
7440,5.6,13.39,21.57,0,0
7441,5,13.28,21.36,0,0
7442,5,13.19,21.17,0,0
7443,5.6,13.12,21,0,0
7444,5,13.02,20.81,0,0
7445,5.6,12.95,20.64,0,0
7446,5.6,12.87,20.47,0,0
7447,6.7,12.84,22,154.45,0
7448,8.3,13.32,22,112.65,0
7449,12.2,14.03,22,59.89,0
7450,15,14.66,22,18.56,0
7451,16.1,15.17,22.13,0,0
7452,17.8,15.65,22.47,0,0
7453,16.7,15.82,22.5,0,35.3
7454,17.2,16.25,22.79,0,55.9
7455,15.6,16.29,22.69,0,49.37
7456,15,16.37,22.64,0,45.24
7457,11.1,16.1,22.24,0,0
7458,11.1,16.15,22.16,0,0
7459,11.1,16.19,22.08,0,0
7460,10.6,16.19,22,3.1,0
7461,9.4,16.11,22,17.13,0
7462,12.8,16.04,22.02,0,0
7463,8.3,15.87,21.77,0,0
7464,7.2,15.75,21.58,0,0
7465,7.2,15.65,21.41,0,0
7466,6.7,15.54,21.23,0,0
7467,5.6,15.41,21.03,0,0
7468,3.9,15.25,20.79,0,0
7469,6.7,15.21,20.69,0,0
7470,5,15.06,20.47,0,0
7471,2.2,14.42,22,185.13,0
7472,10,15.4,22,101.33,0
7473,8.9,15.33,22,102.12,0
7474,12.2,15.72,22,70.72,0
7475,15,16.36,22,24.81,0
7476,15.6,16.89,22.11,0,0
7477,17.8,17.23,22.34,0,0
7478,17.8,17.62,22.63,0,44.71
7479,15.6,17.82,22.73,0,51.6
7480,14.4,17.95,22.75,0,53.49
7481,12.2,17.75,22.45,0,0
7482,10.6,17.63,22.23,0,0
7483,11.7,17.74,22.25,0,0
7484,7.2,17.32,22,18.42,0
7485,6.1,17.16,22,34.67,0
7486,8.3,17.28,21.92,0,0
7487,9.4,17.21,21.8,0,0
7488,7.2,17.06,21.58,0,0
7489,7.2,16.95,21.42,0,0
7490,7.2,16.84,21.25,0,0
7491,8.9,16.78,21.15,0,0
7492,8.3,16.68,20.99,0,0
7493,6.1,16.51,20.77,0,0
7494,5.6,16.38,20.59,0,0
7495,6.1,16.01,22,151.02,0
7496,8.9,16.54,22,101.42,0
7497,11.1,17.05,22,59.6,0
7498,13.9,17.53,22,24.93,0
7499,14.4,17.88,22,2.73,0
7500,12.2,17.98,22,1.73,0
7501,10,18,22,5.76,0
7502,8.3,18,22,10.76,0
7503,10,18.24,22.03,0,0
7504,7.8,18.05,22,17.04,0
7505,6.7,17.86,22,34.5,0
7506,5.6,17.67,22,49.3,0
7507,4.4,17.45,22,64.43,0
7508,3.9,17.28,22,74.35,0
7509,3.3,17.1,22,84.37,0
7510,3.3,17.29,21.34,0,0
7511,3.9,17.15,21.15,0,0
7512,3.3,16.98,20.93,0,0
7513,1.7,16.77,20.67,0,0
7514,-1.1,16.5,20.36,0,0
7515,2.8,16.42,20.23,0,0
7516,1.1,16.21,19.98,0,0
7517,0.6,16.02,19.74,0,0
7518,0.6,15.84,19.51,0,0
7519,0.6,15.06,22,253.05,0
7520,2.8,15.38,22,206.53,0
7521,6.1,15.74,22,162.33,0
7522,6.7,15.97,22,133.61,0
7523,7.2,16.21,22,107.15,0
7524,7.2,16.45,22,84.52,0
7525,8.3,16.75,22,59.59,0
7526,8.9,16.97,22,43.8,0
7527,8.9,17.06,22,38.39,0
7528,8.3,17.03,22,42.57,0
7529,6.1,16.76,22,63.53,0
7530,5,16.58,22,75.29,0
7531,3.9,16.39,22,87.08,0
7532,3.3,16.22,22,95.37,0
7533,1.7,15.95,22,110.46,0
7534,2.2,16.18,21.1,0,0
7535,0,15.95,20.81,0,0
7536,0,15.76,20.56,0,0
7537,0.6,15.6,20.34,0,0
7538,0,15.4,20.09,0,0
7539,-0.6,15.21,19.84,0,0
7540,-1.7,14.99,19.56,0,0
7541,-2.2,14.78,19.29,0,0
7542,-0.6,14.63,19.09,0,0
7543,-1.1,13.8,22,291,0
7544,2.8,14.3,22,228.27,0
7545,3.9,14.57,22,189.17,0
7546,4.4,14.86,22,154.39,0
7547,3.9,15.13,22,124.32,0
7548,5.6,15.56,22,87.13,0
7549,4.4,15.66,22,77.8,0
7550,5,15.8,22,66.64,0
7551,4.4,15.78,22,68.3,0
7552,3.9,15.64,22,77.78,0
7553,1.1,15.26,22,103.69,0
7554,1.1,15.12,22,109.64,0
7555,0,14.87,22,122.52,0
7556,-0.6,14.66,22,131.76,0
7557,-1.7,14.39,22,144.15,0
7558,-1.1,14.72,20.84,0,0
7559,-1.7,14.51,20.56,0,0
7560,-4.4,14.24,20.21,0,0
7561,-2.8,14.07,19.97,0,0
7562,-2.8,13.87,19.71,0,0
7563,-3.3,13.66,19.42,0,0
7564,-3.9,13.45,19.14,0,0
7565,-3.9,13.24,18.86,0,0
7566,-5,13.01,18.56,0,0
7567,-3.9,12.12,22,339.66,0
7568,-1.1,12.52,22,279.37,0
7569,2.2,13.04,22,218.7,0
7570,5.6,13.6,22,162.19,0
7571,7.2,14.12,22,116.17,0
7572,8.9,14.68,22,71.59,0
7573,9.4,15.14,22,40.03,0
7574,11.1,15.67,22,7.32,0
7575,10.6,15.95,22.06,0,0
7576,10.6,16.14,22.12,0,0
7577,8.3,15.88,22,18.34,0
7578,4.4,15.49,22,52.74,0
7579,4.4,15.41,22,60.72,0
7580,6.1,15.5,22,55.67,0
7581,2.2,15.07,22,88.19,0
7582,3.3,15.25,21.39,0,0
7583,4.4,15.15,21.21,0,0
7584,5.6,15.07,21.05,0,0
7585,6.1,14.98,20.89,0,0
7586,7.2,14.92,20.75,0,0
7587,6.7,14.82,20.58,0,0
7588,7.8,14.76,20.46,0,0
7589,8.3,14.7,20.33,0,0
7590,8.3,14.63,20.19,0,0
7591,6.1,14.35,22,180.36,0
7592,3.3,14.23,22,175.88,0
7593,4.4,14.3,22,158.63,0
7594,7.8,14.83,22,110.56,0
7595,11.1,15.27,22,75.04,0
7596,11.7,15.54,22,55.8,0
7597,11.7,15.67,22,47.91,0
7598,13.3,16.12,22,19.27,0
7599,11.7,16.02,22,32.27,0
7600,10,15.92,22,43.83,0
7601,9.4,15.89,22,49.29,0
7602,10,15.96,22,46.16,0
7603,7.8,15.77,22,62.27,0
7604,7.2,15.7,22,68.18,0
7605,6.7,15.63,22,73.47,0
7606,4,15.48,21.22,0,0
7607,3.3,15.33,21,0,0
7608,2.8,15.17,20.78,0,0
7609,2.8,15.03,20.57,0,0
7610,2.8,14.89,20.36,0,0
7611,2.8,14.75,20.15,0,0
7612,0.6,14.54,19.88,0,0
7613,1.1,14.4,19.67,0,0
7614,1.1,14.25,19.45,0,0
7615,1.7,13.69,22,250,0
7616,1.1,13.73,22,225.7,0
7617,3.3,14.22,22,172.73,0
7618,4.4,14.59,22,134.39,0
7619,4.4,14.55,22,129.69,0
7620,6.7,15.22,22,75.53,0
7621,6.1,15.49,22,56.05,0
7622,7.2,15.75,22,40.14,0
7623,6.7,15.95,22,29.46,0
7624,5.6,15.87,22,39.74,0
7625,2.8,15.49,22,70.6,0
7626,1.7,15.27,22,86.29,0
7627,0.6,15.03,22,101.44,0
7628,0,14.83,22,112.65,0
7629,0.6,14.73,22,114.78,0
7630,0,14.92,21.07,0,0
7631,0,14.75,20.82,0,0
7632,0,14.58,20.57,0,0
7633,0,14.41,20.33,0,0
7634,-0.6,14.22,20.07,0,0
7635,0,14.07,19.85,0,0
7636,0,13.91,19.62,0,0
7637,0,13.75,19.39,0,0
7638,1.7,13.64,19.22,0,0
7639,1.7,13.13,22,266.37,0
7640,1.7,13.21,22,237.29,0
7641,1.7,13.37,22,206.69,0
7642,2.8,13.42,22,188.34,0
7643,3.3,13.64,22,159.64,0
7644,5,13.8,22,138.83,0
7645,4.4,13.82,22,130.91,0
7646,5.6,14.25,22,94.8,0
7647,2.8,14.16,22,99.66,0
7648,2.8,14.22,22,93.5,0
7649,1.7,13.96,22,110.45,0
7650,2.2,13.91,22,111.08,0
7651,0,13.6,22,129.89,0
7652,-0.6,13.41,22,138.13,0
7653,-0.6,13.27,22,141.91,0
7654,-1.1,13.45,20.78,0,0
7655,-4.4,13.18,20.41,0,0
7656,-5.6,12.93,20.08,0,0
7657,-2.8,12.81,19.87,0,0
7658,-2.8,12.63,19.6,0,0
7659,-2.8,12.45,19.34,0,0
7660,-2.2,12.29,19.09,0,0
7661,-1.7,12.14,18.86,0,0
7662,-2.2,11.96,18.6,0,0
7663,-2.2,11.27,22,328.7,0
7664,0.6,11.62,22,275.4,0
7665,4.4,12.28,22,206.41,0
7666,8.9,13,22,141.18,0
7667,10.6,13.59,22,93.48,0
7668,12.2,14.26,22,45.97,0
7669,13.9,14.88,22,6.99,0
7670,13.9,15.28,22.17,0,0
7671,13.3,15.56,22.31,0,0
7672,10.6,15.53,22.14,0,0
7673,9.4,15.4,22,9,0
7674,5.6,15.05,22,42.32,0
7675,3.9,14.84,22,61.91,0
7676,4.4,14.82,22,65.87,0
7677,3.9,14.7,22,75.59,0
7678,5,14.77,21.46,0,0
7679,5,14.66,21.27,0,0
7680,5,14.56,21.08,0,0
7681,5,14.45,20.9,0,0
7682,7.2,14.41,20.78,0,0
7683,5.6,14.28,20.57,0,0
7684,6.1,14.2,20.42,0,0
7685,6.7,14.13,20.27,0,0
7686,8.9,14.12,20.18,0,0
7687,3.9,13.65,22,197.05,0
7688,2.8,13.67,22,181.23,0
7689,3.9,13.93,22,150.39,0
7690,9.4,14.7,22,87.46,0
7691,12.2,15.29,22,44.27,0
7692,14.4,16.01,22.04,0,0
7693,14.4,16.49,22.39,0,0
7694,15,16.91,22.7,0,49.53
7695,14.4,17.18,22.85,0,60.1
7696,13.3,17.2,22.75,0,53.11
7697,10,16.91,22.34,0,0
7698,8.3,16.75,22.07,0,0
7699,8.3,16.73,22,4.37,0
7700,6.1,16.49,22,28.64,0
7701,5.6,16.38,22,40.91,0
7702,7.8,16.48,21.86,0,0
7703,6.7,16.35,21.67,0,0
7704,7.2,16.26,21.51,0,0
7705,5.6,16.11,21.29,0,0
7706,5,15.97,21.09,0,0
7707,2.2,15.75,20.81,0,0
7708,0.6,15.54,20.54,0,0
7709,-2.2,15.28,20.22,0,0
7710,-2.2,15.08,19.95,0,0
7711,-2.2,14.13,22,240.3,0
7712,0.6,14.42,22,198.84,0
7713,3.3,14.91,22,148.33,0
7714,5.6,15.38,22,105.33,0
7715,6.7,15.82,22,69.84,0
7716,7.8,16.11,22,48.4,0
7717,10,16.73,22,6.73,0
7718,10.6,17.17,22.25,0,0
7719,11.1,17.46,22.44,0,0
7720,10,17.51,22.39,0,0
7721,7.8,17.23,22,0.04,0
7722,5.6,16.97,22,25.63,0
7723,6.7,16.99,22,27.78,0
7724,6.1,16.87,22,39.98,0
7725,5.6,16.75,22,50.71,0
7726,5.6,16.81,21.66,0,0
7727,4.4,16.64,21.44,0,0
7728,5,16.52,21.26,0,0
7729,5.6,16.41,21.09,0,0
7730,6.7,16.32,20.95,0,0
7731,6.7,16.21,20.78,0,0
7732,3.9,16.01,20.53,0,0
7733,5.6,15.93,20.39,0,0
7734,5,15.79,20.2,0,0
7735,3.9,15.26,22,190.95,0
7736,5,15.47,22,160.42,0
7737,6.7,15.92,22,116.42,0
7738,7.8,16.32,22,81.31,0
7739,9.4,16.82,22,42.9,0
7740,10.6,17.35,22,7.25,0
7741,11.7,17.88,22.35,0,0
7742,12.8,18.31,22.69,0,49.05
7743,13.3,18.66,22.95,0,67.59
7744,12.2,18.74,22.94,0,66.9
7745,8.9,18.37,22.48,0,0
7746,7.8,18.21,22.24,0,0
7747,6.1,17.98,22,5.41,0
7748,4.4,17.72,22,29.25,0
7749,4.4,17.59,22,40.42,0
7750,5,17.78,21.88,0,0
7751,3.3,17.57,21.63,0,0
7752,3.9,17.43,21.43,0,0
7753,5,17.31,21.26,0,0
7754,5.6,17.19,21.09,0,0
7755,6.1,17.07,20.93,0,0
7756,5,16.91,20.72,0,0
7757,4.4,16.76,20.52,0,0
7758,3.9,16.6,20.32,0,0
7759,1.7,15.8,22,197.15,0
7760,2.2,16.16,22,154.53,0
7761,8.3,16.95,22,86.01,0
7762,11.1,17.56,22,38.36,0
7763,12.8,18.15,22.03,0,0
7764,14.4,18.73,22.53,0,37.99
7765,14.4,19.14,22.86,0,61.37
7766,15,19.57,23.22,0,86.56
7767,14.4,19.83,23.4,0,99.68
7768,13.3,19.9,23.4,0,99.26
7769,11.1,19.64,23.06,0,75.43
7770,10,19.5,22.86,0,60.77
7771,7.8,19.24,22.52,0,37.16
7772,2.2,18.6,22,13.13,0
7773,5.6,18.75,22,5.79,0
7774,5,18.89,22.23,0,0
7775,5,18.73,22.03,0,0
7776,1.1,18.44,21.71,0,0
7777,0.6,18.22,21.45,0,0
7778,1.1,18.03,21.22,0,0
7779,3.9,17.93,21.07,0,0
7780,3.3,17.75,20.85,0,0
7781,2.2,17.54,20.61,0,0
7782,2.2,17.37,20.4,0,0
7783,2.8,16.65,22,181.98,0
7784,5,17.15,22,129.93,0
7785,8.9,17.72,22,78.77,0
7786,12.2,18.38,22,27.62,0
7787,13.9,18.94,22.16,0,0
7788,13.9,19.37,22.51,0,36.42
7789,15,19.87,22.95,0,67.59
7790,14.4,20.17,23.19,0,84.23
7791,13.9,20.38,23.34,0,95.06
7792,13.3,20.47,23.36,0,96.88
7793,12.2,20.31,23.14,0,81.07
7794,8.3,19.91,22.68,0,48.25
7795,3.9,19.38,22.1,0,0
7796,5,19.32,22,1.35,0
7797,3.3,19.01,22,27.37,0
7798,0.6,19.21,22,0,0
7799,2.8,19.07,21.82,0,0
7800,1.7,18.84,21.56,0,0
7801,2.2,18.66,21.35,0,0
7802,5.6,18.58,21.23,0,0
7803,5,18.41,21.03,0,0
7804,5,18.25,20.84,0,0
7805,5,18.1,20.66,0,0
7806,6.1,17.99,20.51,0,0
7807,6.1,17.47,22,156.41,0
7808,8.3,18,22,104.54,0
7809,13.3,18.7,22,46.19,0
7810,17.8,19.47,22.14,0,0
7811,20,20.24,22.85,0,60.33
7812,21.1,20.82,23.38,0,97.92
7813,21.1,21.37,23.87,0,133.01
7814,19.4,21.67,24,0,150.41
7815,18.9,21.74,24,0,151.45
7816,18.3,21.85,24,0,154.46
7817,17.8,21.85,24,0,149.5
7818,15.6,21.7,23.89,0,134.68
7819,9.4,21.11,23.26,0,89.63
7820,10,21.08,23.19,0,84.23
7821,6.7,20.67,22.74,0,52.39
7822,4.4,20.8,22.97,0,0
7823,5,20.63,22.77,0,0
7824,6.1,20.48,22.6,0,0
7825,4.4,20.26,22.35,0,0
7826,3.9,20.06,22.13,0,0
7827,2.2,19.82,21.86,0,0
7828,0.6,19.56,21.58,0,0
7829,-0.6,19.3,21.29,0,0
7830,0,19.09,21.05,0,0
7831,-0.6,17.94,22,160.09,0
7832,0.6,17.99,22,140.81,0
7833,6.1,18.57,22,86.57,0
7834,8.9,18.9,22,56.26,0
7835,8.3,19.12,22,37.82,0
7836,8.9,19.46,22,12.47,0
7837,8.9,19.75,22.09,0,0
7838,10,20.02,22.3,0,0
7839,10.6,20.22,22.45,0,0
7840,8.9,20.13,22.32,0,0
7841,6.1,19.71,22,9.9,0
7842,3.9,19.37,22,36.66,0
7843,3.3,19.14,22,51.77,0
7844,0.6,18.69,22,80.5,0
7845,-1.7,18.24,22,106.5,0
7846,-2.2,18.74,21.3,0,0
7847,-2.2,18.49,21.02,0,0
7848,-1.7,18.26,20.76,0,0
7849,-1.7,18.03,20.5,0,0
7850,-2.2,17.78,20.22,0,0
7851,-3.3,17.51,19.92,0,0
7852,-5,17.21,19.59,0,0
7853,-5.6,16.93,19.28,0,0
7854,-5.6,16.67,18.99,0,0
7855,-6.1,15.27,22,326.54,0
7856,-6,15.16,22,300.46,0
7857,-5.6,14.98,22,282.29,0
7858,-5,14.96,22,256.25,0
7859,-4.4,14.83,22,240.87,0
7860,-4.4,14.63,22,232.88,0
7861,-3.9,14.53,22,219.3,0
7862,-3.9,14.37,22,212.29,0
7863,-3.9,14.15,22,210.61,0
7864,-3.9,13.95,22,207.91,0
7865,-3.9,13.72,22,207.65,0
7866,-4.4,13.46,22,210.41,0
7867,-5,13.18,22,214.22,0
7868,-5,12.95,22,214.18,0
7869,-6,12.64,22,221.18,0
7870,-5.6,13.09,20.05,0,0
7871,-6.1,12.86,19.73,0,0
7872,-6.1,12.63,19.43,0,0
7873,-6.1,12.41,19.12,0,0
7874,-6.1,12.2,18.82,0,0
7875,-6.1,11.98,18.53,0,0
7876,-6.7,11.75,18.22,0,0
7877,-6.7,11.54,17.92,0,0
7878,-6.7,11.32,17.63,0,0
7879,-7.2,10.27,22,421.31,0
7880,-7.2,10.22,22,385.28,0
7881,-7.2,10.07,22,361.02,0
7882,-6.7,9.94,22,338.91,0
7883,-5.6,10.35,22,281.59,0
7884,-3.9,10.78,22,230.3,0
7885,-3.3,11.06,22,195.78,0
7886,-1.7,11.02,22,188.36,0
7887,-1.7,11.11,22,172.66,0
7888,-1.7,11.15,22,162.35,0
7889,-6.7,10.48,22,203.67,0
7890,-7.8,10.17,22,215.33,0
7891,-7.2,10.01,22,215.04,0
7892,-8.3,9.69,22,225.86,0
7893,-4.4,9.86,22,201.67,0
7894,-7.2,9.98,20.12,0,0
7895,-9.4,9.71,19.72,0,0
7896,-10.6,9.45,19.34,0,0
7897,-11.1,9.2,18.97,0,0
7898,-14.4,8.85,18.5,0,0
7899,-14.4,8.58,18.11,0,0
7900,-13.9,8.32,17.74,0,0
7901,-15.6,8.01,17.31,0,0
7902,-16.1,7.71,16.9,0,0
7903,-16.1,6.24,22,457.5,0
7904,-15.6,6.14,22,457.5,0
7905,-11.1,6.7,22,398.62,0
7906,-8.3,7.15,22,334.92,0
7907,-7.2,7.51,22,285.68,0
7908,-3.9,8.12,22,225.36,0
7909,-2.2,8.61,22,180.52,0
7910,-1.7,8.78,22,163.15,0
7911,-1.7,8.93,22,150.2,0
7912,-3.3,8.84,22,155.17,0
7913,-5.6,8.46,22,181.09,0
7914,-6.7,8.21,22,194.16,0
7915,-7.8,7.94,22,207.08,0
7916,-9.4,7.61,22,223.38,0
7917,-6.1,7.73,22,205.36,0
7918,-6.1,7.93,20.25,0,0
7919,-5.6,7.78,19.95,0,0
7920,-7.8,7.56,19.58,0,0
7921,-6.1,7.43,19.31,0,0
7922,-5,7.31,19.04,0,0
7923,-3.9,7.21,18.8,0,0
7924,-4.4,7.07,18.51,0,0
7925,-4.4,6.94,18.24,0,0
7926,-4.4,6.81,17.97,0,0
7927,-2.2,6.57,22,366.81,0
7928,-1.7,6.75,22,327.28,0
7929,-0.6,7.24,22,270.47,0
7930,1.1,7.77,22,217.6,0
7931,1.7,8.15,22,182.22,0
7932,4.4,8.92,22,123.49,0
7933,5.6,9.5,22,84.75,0
7934,5.6,9.92,22,61.82,0
7935,6.7,10.38,22,38.21,0
7936,6.7,10.61,22,34.13,0
7937,2.8,10.22,22,73.77,0
7938,-0.6,9.88,22,105.18,0
7939,-1.7,9.71,22,121.16,0
7940,-2.8,9.51,22,136.6,0
7941,-3.9,9.3,22,151.57,0
7942,-2.8,9.5,20.87,0,0
7943,-4.4,9.31,20.54,0,0
7944,-5,9.13,20.23,0,0
7945,-5,8.97,19.93,0,0
7946,-3.9,8.84,19.67,0,0
7947,-3.3,8.71,19.41,0,0
7948,-3.9,8.56,19.12,0,0
7949,-1.7,8.48,18.92,0,0
7950,-1.1,8.39,18.7,0,0
7951,-0.6,8.12,22,312.5,0
7952,1.1,8.42,22,269.53,0
7953,3.9,9.1,22,204.75,0
7954,7.8,9.92,22,137.87,0
7955,11.1,10.77,22,75.98,0
7956,12.8,11.56,22,26.15,0
7957,13.9,12.28,22.18,0,0
7958,14.4,12.86,22.56,0,39.53
7959,15,13.36,22.86,0,61.24
7960,12.2,13.41,22.71,0,50.63
7961,7.2,12.98,22.08,0,0
7962,5.6,12.85,22,16.35,0
7963,3.9,12.68,22,39.45,0
7964,4.4,12.7,22,46.45,0
7965,6.1,12.85,22,43.33,0
7966,5,12.64,21.7,0,0
7967,5,12.56,21.51,0,0
7968,3.9,12.44,21.28,0,0
7969,3.3,12.33,21.06,0,0
7970,5,12.28,20.9,0,0
7971,5,12.2,20.72,0,0
7972,5,12.12,20.54,0,0
7973,5.6,12.06,20.37,0,0
7974,6.1,12.01,20.22,0,0
7975,6.1,11.98,22,175.58,0
7976,6.1,12.17,22,153.25,0
7977,8.9,12.88,22,96.65,0
7978,11.7,13.63,22,43.42,0
7979,13.3,14.32,22,0.42,0
7980,12.2,14.75,22.26,0,0
7981,13.3,15.35,22.71,0,50.36
7982,12.2,15.68,22.89,0,63.04
7983,12.2,16,23.05,0,74.92
7984,10,16,22.91,0,64.42
7985,4.4,15.41,22.17,0,0
7986,2.2,15.11,22,18.67,0
7987,2.8,15.06,22,30.29,0
7988,0.6,14.74,22,59.14,0
7989,0.6,14.59,22,71.85,0
7990,-1.1,14.74,21.59,0,0
7991,-1.7,14.54,21.31,0,0
7992,-2.8,14.31,21,0,0
7993,-3.3,14.1,20.7,0,0
7994,-3.3,13.9,20.42,0,0
7995,-2.2,13.73,20.17,0,0
7996,-3.9,13.49,19.85,0,0
7997,-5,13.25,19.54,0,0
7998,-6.1,13,19.21,0,0
7999,-6.1,11.91,22,311.09,0
8000,-4.4,12.02,22,276.4,0
8001,0.6,12.73,22,202.71,0
8002,2.8,13.25,22,152.6,0
8003,4.4,13.76,22,108.1,0
8004,5.6,14.27,22,69.51,0
8005,7.2,14.8,22,33.51,0
8006,6.7,15.09,22,18.97,0
8007,7.8,15.18,22,20.12,0
8008,7.8,15.34,22,16.12,0
8009,6.1,15.12,22,39.8,0
8010,1.1,14.59,22,82.21,0
8011,1.1,14.46,22,91.06,0
8012,1.1,14.33,22,98.71,0
8013,0.6,14.16,22,108.85,0
8014,1.3,14.37,21.19,0,0
8015,2,14.24,20.98,0,0
8016,2.7,14.12,20.78,0,0
8017,3.5,14.02,20.59,0,0
8018,4.2,13.92,20.41,0,0
8019,4.9,13.83,20.25,0,0
8020,5.6,13.76,20.09,0,0
8021,2.8,13.58,19.83,0,0
8022,3.9,13.49,19.67,0,0
8023,5.6,13.33,22,212.02,0
8024,7.2,13.75,22,166.42,0
8025,11.1,14.43,22,107.57,0
8026,15,15.27,22,44.13,0
8027,18.3,16.15,22.19,0,0
8028,20,16.92,22.84,0,60
8029,21.1,17.62,23.42,0,101.21
8030,19.4,18.02,23.7,0,120.63
8031,18.9,18.4,23.96,0,139.32
8032,16.7,18.47,23.92,0,136.51
8033,13.3,18.19,23.52,0,108.38
8034,8.9,17.8,23.03,0,73.13
8035,6.1,17.49,22.61,0,43.41
8036,6.1,17.41,22.42,0,0
8037,4.4,17.16,22.07,0,0
8038,3.3,17.26,22.42,0,0
8039,3.9,17.12,22.22,0,0
8040,2.2,16.91,21.95,0,0
8041,1.7,16.73,21.7,0,0
8042,0.6,16.52,21.43,0,0
8043,-1.1,16.28,21.13,0,0
8044,2.2,16.18,20.98,0,0
8045,0.6,15.97,20.7,0,0
8046,-2.2,15.7,20.38,0,0
8047,2.2,15.14,22,181.67,0
8048,3.3,15.47,22,143.6,0
8049,7.2,16.09,22,89.9,0
8050,10.6,16.76,22,39.15,0
8051,13.9,17.51,22.17,0,0
8052,15.6,18.16,22.72,0,51.04
8053,17.2,18.83,23.3,0,92.21
8054,16.1,19.15,23.52,0,108.11
8055,16.7,19.52,23.81,0,128.31
8056,15,19.61,23.8,0,128.09
8057,11.1,19.21,23.32,0,93.77
8058,11.1,19.19,23.22,0,86.51
8059,6.7,18.74,22.68,0,48.51
8060,4.4,18.42,22.28,0,0
8061,3.3,18.17,22,3.68,0
8062,1.7,18.36,22.35,0,0
8063,0.6,18.13,22.07,0,0
8064,2.8,18,21.89,0,0
8065,3.9,17.86,21.7,0,0
8066,1.7,17.63,21.42,0,0
8067,2.8,17.48,21.22,0,0
8068,1.7,17.27,20.97,0,0
8069,2.8,17.13,20.78,0,0
8070,2.8,16.96,20.57,0,0
8071,1.7,16.16,22,179.13,0
8072,2.2,16.3,22,153.81,0
8073,7.2,16.9,22,98.38,0
8074,10.6,17.51,22,49.02,0
8075,13.3,18.07,22,9.17,0
8076,14.4,18.62,22.35,0,0
8077,13.9,18.94,22.6,0,42.56
8078,14.4,19.32,22.9,0,63.66
8079,15,19.58,23.09,0,77.38
8080,11.7,19.33,22.76,0,54.29
8081,8.9,19.02,22.39,0,0
8082,6.1,18.69,22,1.38,0
8083,6.1,18.58,22,13.81,0
8084,3.9,18.25,22,40.04,0
8085,2.2,17.94,22,62.44,0
8086,2.2,18.23,21.69,0,0
8087,1.1,18.01,21.42,0,0
8088,2.8,17.87,21.24,0,0
8089,2.2,17.68,21,0,0
8090,2.8,17.52,20.8,0,0
8091,2.2,17.33,20.57,0,0
8092,3.3,17.19,20.39,0,0
8093,2.8,17.01,20.18,0,0
8094,1.1,16.79,19.92,0,0
8095,2.8,16.14,22,211.68,0
8096,2.2,16.15,22,191.08,0
8097,8.3,16.97,22,115.42,0
8098,12.2,17.58,22,64.06,0
8099,13.9,18.2,22,17.51,0
8100,15.6,18.75,22.25,0,0
8101,15.6,19.23,22.66,0,47.12
8102,15,19.47,22.83,0,58.93
8103,9.4,19.09,22.38,0,0
8104,6.1,18.73,22,3.13,0
8105,3.3,18.33,22,36.38,0
8106,-0.6,17.78,22,75.65,0
8107,-1.1,17.5,22,91.41,0
8108,-2.8,17.1,22,114.21,0
8109,-2.8,16.84,22,124.47,0
8110,-2.8,17.34,21.14,0,0
8111,-3.3,17.08,20.84,0,0
8112,-2.8,16.86,20.57,0,0
8113,-2.8,16.63,20.29,0,0
8114,-3.3,16.38,20,0,0
8115,-3.9,16.13,19.71,0,0
8116,-3.9,15.9,19.43,0,0
8117,-3.9,15.67,19.15,0,0
8118,-3.9,15.44,18.88,0,0
8119,-3.3,14.39,22,315.88,0
8120,-3.3,14.33,22,288.24,0
8121,-2.8,14.2,22,270.21,0
8122,-2.2,14.1,22,251.68,0
8123,-2.2,13.98,22,238.05,0
8124,0,14.1,22,209.11,0
8125,1.1,14.19,22,185.76,0
8126,3.3,14.63,22,141.1,0
8127,1.7,14.43,22,146.95,0
8128,0,14.18,22,155.74,0
8129,-1.1,13.91,22,165.38,0
8130,-2.2,13.65,22,173.95,0
8131,-2.8,13.41,22,179.46,0
8132,-2.2,13.29,22,176.67,0
8133,-2.8,13.06,22,181.81,0
8134,-2.8,13.36,20.39,0,0
8135,-2.8,13.17,20.11,0,0
8136,-3.9,12.95,19.81,0,0
8137,-3.9,12.75,19.53,0,0
8138,-3.3,12.58,19.27,0,0
8139,-2.8,12.41,19.02,0,0
8140,-2.8,12.23,18.76,0,0
8141,-2.2,12.08,18.53,0,0
8142,-2.2,11.91,18.28,0,0
8143,-2.2,11.22,22,349.47,0
8144,-1.7,11.31,22,311.92,0
8145,-1.7,11.22,22,291.96,0
8146,-1.7,11.15,22,273.09,0
8147,-1.7,11.11,22,254.64,0
8148,-1.1,11.14,22,234.5,0
8149,-0.6,11.18,22,215.71,0
8150,-1.1,11.11,22,207.55,0
8151,-1.1,11.03,22,200.77,0
8152,-1.1,10.95,22,195.96,0
8153,-1.1,10.84,22,193.16,0
8154,-0.6,10.8,22,186.72,0
8155,-1.7,10.6,22,191.66,0
8156,-2.2,10.45,22,193.34,0
8157,-3.3,10.23,22,199.74,0
8158,-3.3,10.41,20.18,0,0
8159,-4.4,10.22,19.87,0,0
8160,-5,10.03,19.56,0,0
8161,-4.4,9.87,19.29,0,0
8162,-5.6,9.67,18.97,0,0
8163,-2.2,9.6,18.79,0,0
8164,-2.2,9.47,18.54,0,0
8165,-2.2,9.33,18.3,0,0
8166,1.1,9.31,18.16,0,0
8167,2.2,9.2,22,330.8,0
8168,2.8,9.45,22,287.52,0
8169,3.3,9.6,22,256.23,0
8170,4.4,9.85,22,221.86,0
8171,5.6,10.09,22,193.1,0
8172,10,10.92,22,124.96,0
8173,3.9,10.63,22,144.89,0
8174,2.8,10.88,22,124.6,0
8175,1.7,10.9,22,122.23,0
8176,1.7,10.91,22,121.41,0
8177,0,10.67,22,138.3,0
8178,0.6,10.66,22,136.96,0
8179,0.6,10.61,22,139.13,0
8180,-0.6,10.43,22,149.46,0
8181,-0.6,10.36,22,151.71,0
8182,-1.7,10.37,20.63,0,0
8183,-2.2,10.21,20.35,0,0
8184,-2.2,10.07,20.09,0,0
8185,-3.3,9.89,19.79,0,0
8186,-3.9,9.72,19.5,0,0
8187,-3.9,9.57,19.22,0,0
8188,-3.9,9.41,18.95,0,0
8189,-4.4,9.24,18.66,0,0
8190,-4.4,9.08,18.39,0,0
8191,-4.4,8.45,22,355.25,0
8192,-4.4,8.49,22,323.72,0
8193,-4.4,8.43,22,304.23,0
8194,-3.3,8.49,22,278.69,0
8195,-2.8,8.6,22,253.44,0
8196,-2.8,8.83,22,221.92,0
8197,-2.8,8.76,22,216.23,0
8198,-2.2,8.93,22,194.57,0
8199,-2.8,8.9,22,189.4,0
8200,-2.8,8.87,22,185.76,0
8201,-3.3,8.7,22,191.71,0
8202,-3.9,8.54,22,196.45,0
8203,-4.4,8.39,22,200.71,0
8204,-5,8.22,22,205.84,0
8205,-6.1,7.98,22,214.67,0
8206,-6.7,8.17,20.11,0,0
8207,-7.2,7.98,19.77,0,0
8208,-8.3,7.77,19.42,0,0
8209,-8.9,7.57,19.07,0,0
8210,-8.3,7.39,18.76,0,0
8211,-8.9,7.19,18.42,0,0
8212,-8.9,7.01,18.09,0,0
8213,-9.4,6.8,17.76,0,0
8214,-9.4,6.62,17.43,0,0
8215,-9.4,5.77,22,446.1,0
8216,-8.3,5.97,22,395.91,0
8217,-5.6,6.32,22,340.66,0
8218,-3.3,6.8,22,283.75,0
8219,-0.6,7.35,22,228.5,0
8220,2.2,8.02,22,171.39,0
8221,4.4,8.55,22,130.91,0
8222,3.9,8.89,22,109.33,0
8223,3.3,9.04,22,102.64,0
8224,1.7,9.04,22,108.41,0
8225,0.6,8.87,22,124.28,0
8226,-1.7,8.63,22,144.35,0
8227,-2.2,8.52,22,152.43,0
8228,-2.2,8.45,22,156.63,0
8229,-2.2,8.38,22,160.27,0
8230,-5,8.31,20.55,0,0
8231,-5.6,8.14,20.22,0,0
8232,-6.7,7.95,19.88,0,0
8233,-7.8,7.74,19.53,0,0
8234,-8.9,7.52,19.17,0,0
8235,-8.9,7.33,18.84,0,0
8236,-8.9,7.14,18.51,0,0
8237,-9.4,6.94,18.17,0,0
8238,-10.6,6.71,17.8,0,0
8239,-9.4,5.89,22,420.47,0
8240,-7.2,6.24,22,362.12,0
8241,-5,6.65,22,306.77,0
8242,-1.7,7.27,22,243.9,0
8243,1.7,7.99,22,181.28,0
8244,3.9,8.67,22,129.21,0
8245,3.3,9.08,22,102.36,0
8246,3.3,9.47,22,79.64,0
8247,2.2,9.65,22,74.28,0
8248,1.1,9.7,22,79.32,0
8249,-1.7,9.33,22,113.13,0
8250,-3.3,9.09,22,133.22,0
8251,-5,8.82,22,153.6,0
8252,-4.4,8.74,22,157.55,0
8253,-5,8.56,22,168.52,0
8254,-5.6,8.72,20.66,0,0
8255,-5.6,8.56,20.34,0,0
8256,-6.1,8.38,20.02,0,0
8257,-5.6,8.23,19.73,0,0
8258,-6.7,8.03,19.39,0,0
8259,-6.1,7.88,19.1,0,0
8260,-5.6,7.74,18.82,0,0
8261,-5.6,7.58,18.53,0,0
8262,-5,7.45,18.26,0,0
8263,-5.6,6.83,22,370.96,0
8264,-5,6.96,22,334.34,0
8265,-3.9,7.03,22,306.26,0
8266,-3.3,7.09,22,282.21,0
8267,-1.1,7.4,22,244.31,0
8268,-1.1,7.75,22,207.28,0
8269,2.2,8.14,22,172.92,0
8270,7.2,9.02,22,107.35,0
8271,8.3,9.22,22,97.52,0
8272,7.2,9.33,22,95.09,0
8273,4.4,9.13,22,115.1,0
8274,3.9,9.14,22,118.16,0
8275,1.7,8.96,22,133.5,0
8276,1.7,8.96,22,134.53,0
8277,-1.1,8.69,22,155.11,0
8278,-2.8,8.62,20.59,0,0
8279,-4.4,8.44,20.26,0,0
8280,-5.6,8.25,19.93,0,0
8281,-6.1,8.08,19.62,0,0
8282,-6.7,7.89,19.29,0,0
8283,-6.1,7.74,19,0,0
8284,-7.8,7.53,18.65,0,0
8285,-7.8,7.35,18.34,0,0
8286,-6.7,7.21,18.06,0,0
8287,-6.7,6.54,22,389.61,0
8288,-5,6.78,22,342.4,0
8289,-0.6,7.36,22,277.25,0
8290,3.3,8.1,22,208.52,0
8291,7.2,8.92,22,142.57,0
8292,8.3,9.43,22,106.59,0
8293,8.3,9.91,22,76.46,0
8294,8.9,10.28,22,57.63,0
8295,8.3,10.56,22,46.78,0
8296,6.7,10.6,22,54.31,0
8297,2.2,10.18,22,93.76,0
8298,1.1,10.06,22,107.17,0
8299,0,9.92,22,120.38,0
8300,-1.7,9.69,22,137.65,0
8301,-2.2,9.56,22,146.63,0
8302,-2.8,9.63,20.8,0,0
8303,-3.3,9.47,20.5,0,0
8304,-3.9,9.3,20.2,0,0
8305,-4.4,9.14,19.9,0,0
8306,-3.9,9,19.63,0,0
8307,-3.9,8.85,19.35,0,0
8308,-3.9,8.7,19.08,0,0
8309,-3.9,8.56,18.8,0,0
8310,-5.6,8.36,18.48,0,0
8311,-6.1,7.63,22,359.48,0
8312,-5,7.86,22,315.81,0
8313,-1.1,8.4,22,255.35,0
8314,2.2,9.05,22,194.75,0
8315,3.9,9.63,22,146.53,0
8316,6.1,10.26,22,99.72,0
8317,6.7,10.72,22,71.01,0
8318,6.7,11.08,22,51.98,0
8319,6.7,11.28,22,46.93,0
8320,3.9,11.12,22,68.15,0
8321,1.7,10.87,22,92.6,0
8322,-0.6,10.6,22,115.34,0
8323,-1.1,10.47,22,125.73,0
8324,-2.2,10.28,22,139.66,0
8325,-3.3,10.06,22,153.34,0
8326,-1.7,10.28,20.84,0,0
8327,-1.7,10.14,20.57,0,0
8328,-3.3,9.96,20.26,0,0
8329,-4.4,9.77,19.94,0,0
8330,-4.4,9.61,19.65,0,0
8331,-5,9.43,19.35,0,0
8332,-5.6,9.24,19.04,0,0
8333,-6.7,9.03,18.72,0,0
8334,-6.7,8.85,18.42,0,0
8335,-5.6,8.15,22,358.83,0
8336,-5,8.26,22,322.73,0
8337,-1.7,8.68,22,270.05,0
8338,2.2,9.33,22,206.66,0
8339,6.1,10.09,22,143.16,0
8340,6.1,10.48,22,113.43,0
8341,6.7,10.98,22,79.75,0
8342,6.7,11.33,22,60.58,0
8343,5.6,11.46,22,58.78,0
8344,4.4,11.49,22,64.17,0
8345,1.1,11.11,22,97.59,0
8346,0,10.95,22,112.1,0
8347,-0.6,10.81,22,122.75,0
8348,-2.8,10.51,22,144.09,0
8349,-3.3,10.34,22,153.83,0
8350,-3.9,10.5,20.76,0,0
8351,-3.9,10.34,20.47,0,0
8352,-3.9,10.17,20.18,0,0
8353,-2.8,10.04,19.93,0,0
8354,-3.3,9.88,19.65,0,0
8355,-5,9.67,19.32,0,0
8356,-5.6,9.49,19.01,0,0
8357,-6.7,9.27,18.69,0,0
8358,-7.8,9.05,18.35,0,0
8359,-6.1,8.31,22,365.17,0
8360,-6.7,8.29,22,337.83,0
8361,-3.9,8.56,22,293.09,0
8362,0,9.16,22,229.99,0
8363,1.7,9.6,22,187.04,0
8364,3.3,10.09,22,144.55,0
8365,5,10.62,22,104.95,0
8366,5.6,11.07,22,75.98,0
8367,6.1,11.36,22,61.19,0
8368,5.6,11.44,22,62.41,0
8369,3.9,11.26,22,82.77,0
8370,2.8,11.15,22,95.17,0
8371,1.7,11.02,22,107.5,0
8372,1.1,10.91,22,116.27,0
8373,0.6,10.81,22,124.03,0
8374,-0.6,10.78,20.93,0,0
8375,-3.9,10.55,20.57,0,0
8376,-4.4,10.36,20.26,0,0
8377,-5,10.17,19.95,0,0
8378,-5,10,19.66,0,0
8379,-4.4,9.84,19.38,0,0
8380,-3.9,9.69,19.12,0,0
8381,-5,9.5,18.81,0,0
8382,-6.7,9.28,18.47,0,0
8383,-6.7,8.44,22,362.73,0
8384,-5,8.68,22,316.86,0
8385,0,9.32,22,248.05,0
8386,3.9,9.99,22,185.43,0
8387,8.3,10.77,22,122.5,0
8388,10.6,11.45,22,73.76,0
8389,11.7,11.92,22,45.8,0
8390,10,12.14,22,39.38,0
8391,9.4,12.37,22,31.81,0
8392,9.4,12.47,22,35.02,0
8393,7.8,12.37,22,50.79,0
8394,7.8,12.43,22,54.03,0
8395,8.9,12.6,22,49.11,0
8396,8.9,12.67,22,50.96,0
8397,8.3,12.69,22,56.78,0
8398,7.2,12.35,21.41,0,0
8399,5.6,12.25,21.19,0,0
8400,3.3,12.1,20.94,0,0
8401,1.7,11.95,20.68,0,0
8402,-1.1,11.75,20.37,0,0
8403,-0.6,11.62,20.13,0,0
8404,-0.6,11.48,19.89,0,0
8405,-0.6,11.34,19.65,0,0
8406,-1.7,11.17,19.37,0,0
8407,0.6,10.8,22,259.2,0
8408,0.6,10.94,22,230.86,0
8409,5,11.38,22,184.5,0
8410,9.4,12.05,22,127.83,0
8411,10.6,12.44,22,97.12,0
8412,12.2,13.05,22,55.3,0
8413,12.8,13.6,22,21.8,0
8414,12.2,13.94,22,6.84,0
8415,10.6,14.06,22,9.48,0
8416,8.9,14.01,22,23.07,0
8417,6.1,13.75,22,50.33,0
8418,2.2,13.36,22,83.58,0
8419,1.1,13.17,22,98.37,0
8420,-0.6,12.9,22,116.99,0
8421,-1.1,12.72,22,127.15,0
8422,-0.6,12.93,21.03,0,0
8423,-1.7,12.74,20.74,0,0
8424,-1.7,12.58,20.47,0,0
8425,-1.7,12.41,20.21,0,0
8426,-3.9,12.18,19.88,0,0
8427,-1.1,12.08,19.69,0,0
8428,-0.6,11.95,19.46,0,0
8429,-1.1,11.79,19.21,0,0
8430,-2.2,11.6,18.94,0,0
8431,-3.3,10.83,22,314.44,0
8432,1.1,11.38,22,248.83,0
8433,5,11.94,22,190.99,0
8434,9.4,12.77,22,121.46,0
8435,12.8,13.59,22,60.37,0
8436,16.1,14.45,22,3.24,0
8437,17.2,15.14,22.49,0,35.16
8438,17.2,15.69,22.89,0,63.18
8439,17.8,16.19,23.24,0,88.29
8440,16.1,16.33,23.24,0,88.32
8441,10.6,15.88,22.64,0,45.59
8442,7.2,15.58,22.21,0,0
8443,6.7,15.51,22,0.16,0
8444,2.8,15.09,22,39.31,0
8445,2.8,14.99,22,51.47,0
8446,4.4,15.15,21.85,0,0
8447,2.8,14.98,21.6,0,0
8448,1.7,14.8,21.34,0,0
8449,1.1,14.63,21.09,0,0
8450,1.7,14.5,20.88,0,0
8451,3.9,14.42,20.72,0,0
8452,-2.2,14.1,20.33,0,0
8453,6.1,14.18,20.33,0,0
8454,5,14.06,20.13,0,0
8455,5,13.77,22,187.67,0
8456,4.4,13.88,22,167.08,0
8457,5.6,13.98,22,148.88,0
8458,6.7,14.2,22,125.12,0
8459,8.3,14.74,22,81.31,0
8460,8.3,15.07,22,57.73,0
8461,8.9,15.52,22,27.8,0
8462,8.3,15.77,22,16.21,0
8463,7.8,15.84,22,17.61,0
8464,6.1,15.79,22,27.88,0
8465,4.4,15.52,22,52.46,0
8466,2.2,15.23,22,75.97,0
8467,2.8,15.17,22,79.82,0
8468,1.7,14.95,22,94.23,0
8469,2.8,14.94,22,92.84,0
8470,2.8,15.05,21.26,0,0
8471,2.2,14.89,21.02,0,0
8472,1.1,14.71,20.77,0,0
8473,-0.6,14.5,20.48,0,0
8474,-2.8,14.25,20.16,0,0
8475,-5,13.98,19.82,0,0
8476,-4.4,13.78,19.55,0,0
8477,-4.4,13.56,19.26,0,0
8478,-3.9,13.37,19,0,0
8479,-3.3,12.49,22,308.14,0
8480,-2.8,12.58,22,274.14,0
8481,2.2,13.17,22,208.48,0
8482,6.7,13.9,22,141.48,0
8483,10,14.64,22,81.79,0
8484,12.2,15.34,22,31.4,0
8485,12.8,15.88,22.02,0,0
8486,12.2,16.2,22.21,0,0
8487,12.2,16.5,22.39,0,0
8488,10.6,16.52,22.29,0,0
8489,5.6,16,22,25.17,0
8490,3.3,15.71,22,51.31,0
8491,2.8,15.56,22,64.63,0
8492,1.1,15.28,22,85.32,0
8493,1.1,15.13,22,93.75,0
8494,-0.6,15.28,21.28,0,0
8495,-2.2,15.05,20.97,0,0
8496,0.6,14.94,20.79,0,0
8497,-1.1,14.72,20.5,0,0
8498,-1.7,14.51,20.22,0,0
8499,-1.7,14.32,19.96,0,0
8500,-2.2,14.12,19.69,0,0
8501,-2.2,13.93,19.43,0,0
8502,-2.2,13.74,19.18,0,0
8503,-2.8,12.85,22,295.15,0
8504,0.6,13.25,22,240.27,0
8505,3.9,13.76,22,184.54,0
8506,8.3,14.5,22,118.52,0
8507,12.2,15.32,22,55.69,0
8508,15,16.1,22,2.31,0
8509,16.1,16.77,22.52,0,36.72
8510,15.6,17.19,22.82,0,58.09
8511,15.6,17.58,23.09,0,77.54
8512,14.4,17.71,23.11,0,79.09
8513,9.4,17.23,22.52,0,37.09
8514,6.1,16.9,22.07,0,0
8515,4.4,16.66,22,19.36,0
8516,3.9,16.5,22,35.38,0
8517,3.3,16.34,22,50.67,0
8518,2.2,16.45,21.75,0,0
8519,2.2,16.29,21.52,0,0
8520,2.8,16.15,21.31,0,0
8521,2.2,15.97,21.08,0,0
8522,1.7,15.8,20.84,0,0
8523,2.2,15.65,20.63,0,0
8524,2.2,15.5,20.42,0,0
8525,1.1,15.31,20.17,0,0
8526,-1.1,15.07,19.87,0,0
8527,-1.1,14.22,22,239.39,0
8528,0,14.37,22,207.82,0
8529,4.4,14.91,22,152.06,0
8530,7.2,15.53,22,98.1,0
8531,10,16.21,22,45.71,0
8532,11.1,16.79,22,7.37,0
8533,12.2,17.37,22.39,0,0
8534,12.2,17.77,22.69,0,48.71
8535,12.2,18.08,22.89,0,63.23
8536,11.7,18.2,22.91,0,64.63
8537,8.3,17.82,22.43,0,0
8538,2.8,17.23,22,18.23,0
8539,1.7,16.97,22,40.98,0
8540,-0.6,16.58,22,70.71,0
8541,-1.1,16.32,22,87.13,0
8542,-1.7,16.69,21.52,0,0
8543,-0.6,16.51,21.28,0,0
8544,-1.1,16.29,21,0,0
8545,-1.7,16.07,20.72,0,0
8546,-3.9,15.79,20.39,0,0
8547,-1.1,15.65,20.19,0,0
8548,-2.2,15.42,19.91,0,0
8549,-3.9,15.16,19.59,0,0
8550,-5,14.9,19.28,0,0
8551,-3.9,13.85,22,292.8,0
8552,-3.3,13.86,22,264.87,0
8553,-0.6,13.97,22,233.2,0
8554,2.2,14.18,22,198.06,0
8555,3.9,14.37,22,169.36,0
8556,5.6,14.6,22,141.4,0
8557,7.2,14.84,22,115.95,0
8558,7.8,14.99,22,100.47,0
8559,7.8,15.05,22,93.02,0
8560,6.1,14.9,22,101.44,0
8561,4.4,14.69,22,113.05,0
8562,1.7,14.36,22,131.87,0
8563,0.6,14.14,22,140.85,0
8564,1.1,14.06,22,138.99,0
8565,0.6,13.89,22,143.67,0
8566,1.1,14.07,20.73,0,0
8567,1.7,13.95,20.51,0,0
8568,6.7,13.97,20.46,0,0
8569,6.7,13.89,20.3,0,0
8570,6.7,13.81,20.14,0,0
8571,3.9,13.64,19.9,0,0
8572,-1.1,13.37,19.55,0,0
8573,-1.1,13.2,19.31,0,0
8574,-2.2,13,19.03,0,0
8575,-2.2,12.23,22,300.74,0
8576,-1.1,12.37,22,264.1,0
8577,3.3,12.84,22,209.45,0
8578,7.2,13.45,22,150.97,0
8579,11.1,13.98,22,105.2,0
8580,12.8,14.54,22,62.82,0
8581,15,14.95,22,36.17,0
8582,15,15.48,22,4.45,0
8583,14.4,15.78,22.12,0,0
8584,13.3,15.94,22.14,0,0
8585,10.6,15.71,22,15.46,0
8586,6.7,15.37,22,46.87,0
8587,5.6,15.23,22,60,0
8588,1.7,14.8,22,92.67,0
8589,0.6,14.57,22,106.96,0
8590,1.1,14.79,21.2,0,0
8591,1.1,14.63,20.97,0,0
8592,1.7,14.49,20.75,0,0
8593,0,14.29,20.48,0,0
8594,-0.6,14.11,20.22,0,0
8595,-1.1,13.92,19.96,0,0
8596,-2.2,13.71,19.67,0,0
8597,-1.1,13.56,19.45,0,0
8598,1.7,13.48,19.3,0,0
8599,2.2,13.03,22,257.36,0
8600,3.3,13.25,22,219.96,0
8601,5.6,13.52,22,184.08,0
8602,7.8,13.94,22,141.99,0
8603,11.1,14.57,22,89.79,0
8604,14.4,15.24,22,41,0
8605,15,15.8,22,5.03,0
8606,15,16.3,22.31,0,0
8607,13.3,16.36,22.24,0,0
8608,13.9,16.51,22.27,0,0
8609,11.1,16.31,22,3.45,0
8610,9.4,16.19,22,20.21,0
8611,8.3,16.09,22,32.98,0
8612,7.2,15.97,22,45.64,0
8613,6.1,15.83,22,58.2,0
8614,5.6,15.8,21.52,0,0
8615,3.3,15.61,21.27,0,0
8616,2.8,15.45,21.04,0,0
8617,1.1,15.25,20.77,0,0
8618,1.1,15.09,20.54,0,0
8619,1.1,14.92,20.31,0,0
8620,1.7,14.78,20.11,0,0
8621,1.7,14.63,19.89,0,0
8622,2.2,14.5,19.69,0,0
8623,1.7,13.91,22,235.69,0
8624,2.2,14.02,22,207.88,0
8625,3.3,14.22,22,177.2,0
8626,7.2,14.88,22,117.57,0
8627,10,15.57,22,63.31,0
8628,12.2,16.25,22,15.89,0
8629,13.3,16.81,22.25,0,0
8630,13.3,17.25,22.58,0,41.21
8631,13.9,17.63,22.85,0,60.18
8632,13.3,17.79,22.9,0,64.06
8633,8.3,17.29,22.3,0,0
8634,7.8,17.21,22.11,0,0
8635,5,16.89,22,22.4,0
8636,4.4,16.73,22,37.83,0
8637,2.2,16.41,22,63.31,0
8638,1.7,16.61,21.66,0,0
8639,0.6,16.4,21.39,0,0
8640,1.7,16.25,21.18,0,0
8641,1.1,16.07,20.93,0,0
8642,0,15.86,20.67,0,0
8643,0.6,15.69,20.44,0,0
8644,0.6,15.52,20.21,0,0
8645,-0.6,15.31,19.94,0,0
8646,-3.3,15.03,19.61,0,0
8647,-4.4,13.9,22,276.74,0
8648,-2.2,14.09,22,237.34,0
8649,1.1,14.49,22,188.57,0
8650,5,15.1,22,130.64,0
8651,8.3,15.77,22,75.92,0
8652,10.6,16.39,22,30.25,0
8653,12.2,16.97,22.09,0,0
8654,12.2,17.35,22.37,0,0
8655,11.7,17.59,22.5,0,35.83
8656,10,17.58,22.39,0,0
8657,7.2,17.24,22,3.68,0
8658,5,16.96,22,29.69,0
8659,2.8,16.65,22,55.39,0
8660,1.7,16.4,22,73.11,0
8661,0.6,16.14,22,90.04,0
8662,-2.2,16.33,21.32,0,0
8663,-2.8,16.1,21.02,0,0
8664,-3.3,15.86,20.72,0,0
8665,-3.9,15.62,20.42,0,0
8666,-4.4,15.37,20.12,0,0
8667,-3.9,15.16,19.84,0,0
8668,-4.4,14.92,19.55,0,0
8669,-6.1,14.64,19.21,0,0
8670,-5,14.43,18.94,0,0
8671,-5.6,13.25,22,326.5,0
8672,-3.3,13.5,22,277.53,0
8673,1.1,14.06,22,212.65,0
8674,5,14.66,22,152.64,0
8675,7.2,15.25,22,101.24,0
8676,10,15.91,22,50.63,0
8677,10.6,16.37,22,19.84,0
8678,10.6,16.71,22,1.45,0
8679,10.6,16.97,22.13,0,0
8680,8.9,16.93,22,0.52,0
8681,5.6,16.54,22,36.06,0
8682,1.7,16.08,22,72.02,0
8683,0,15.76,22,93.32,0
8684,1.1,15.7,22,94.55,0
8685,-0.6,15.38,22,113.69,0
8686,-1.1,15.67,21.15,0,0
8687,-1.7,15.45,20.87,0,0
8688,-2.2,15.24,20.58,0,0
8689,-3.3,15,20.28,0,0
8690,-2.8,14.8,20.02,0,0
8691,-3.9,14.56,19.71,0,0
8692,-5,14.31,19.4,0,0
8693,-5,14.08,19.11,0,0
8694,-5,13.86,18.82,0,0
8695,-3.9,12.9,22,322.47,0
8696,-3.9,12.86,22,294.57,0
8697,1.1,13.2,22,244.02,0
8698,3.3,13.45,22,205.95,0
8699,4.4,13.77,22,168.06,0
8700,6.7,14.03,22,138.94,0
8701,5.6,14,22,134.31,0
8702,4.4,13.93,22,132.92,0
8703,5,14.15,22,111.16,0
8704,4.4,14.09,22,111.72,0
8705,3.3,13.9,22,121.44,0
8706,3.3,13.84,22,121.74,0
8707,3.9,13.83,22,117.79,0
8708,3.3,13.72,22,121.92,0
8709,2.8,13.6,22,125.68,0
8710,0.6,13.57,20.76,0,0
8711,0.6,13.42,20.52,0,0
8712,0,13.25,20.27,0,0
8713,0,13.1,20.03,0,0
8714,-0.6,12.93,19.78,0,0
8715,-1.1,12.76,19.52,0,0
8716,-2.2,12.56,19.24,0,0
8717,-3.9,12.34,18.94,0,0
8718,-4.4,12.13,18.65,0,0
8719,-4.4,11.25,22,338.12,0
8720,-4.4,11.23,22,309.23,0
8721,-4.4,11.08,22,294.32,0
8722,-3.9,10.99,22,276.59,0
8723,-3.3,10.94,22,258.82,0
8724,-3.9,10.8,22,250.52,0
8725,-3.9,10.7,22,240.31,0
8726,-3.3,10.64,22,228.16,0
8727,-3.9,10.47,22,226.41,0
8728,-3.9,10.33,22,222.49,0
8729,-3.9,10.18,22,220.07,0
8730,-3.9,10.04,22,217.62,0
8731,-4.4,9.86,22,219.02,0
8732,-4.4,9.71,22,217.44,0
8733,-5,9.51,22,220.31,0
8734,-5.6,9.72,19.98,0,0
8735,-6.1,9.53,19.66,0,0
8736,-6.7,9.33,19.33,0,0
8737,-7.2,9.13,19.01,0,0
8738,-7.8,8.92,18.68,0,0
8739,-8.9,8.69,18.33,0,0
8740,-8.9,8.48,18.01,0,0
8741,-9.4,8.26,17.67,0,0
8742,-9.4,8.06,17.35,0,0
8743,-9.4,7.1,22,451.58,0
8744,-10,7.01,22,418.53,0
8745,-8.9,7.01,22,383.91,0
8746,-8.3,7.12,22,346.14,0
8747,-9.4,7.26,22,311.33,0
8748,-8.3,7.51,22,273.25,0
8749,-8.3,7.48,22,259.96,0
8750,-8.3,7.67,22,232.69,0
8751,-9.4,7.44,22,238.11,0
8752,-10,7.24,22,241.58,0
8753,-10.6,6.95,22,251.42,0
8754,-12.8,6.52,22,270.06,0
8755,-13.9,6.16,22,281.68,0
8756,-13.3,5.96,22,281.39,0
8757,-15,5.54,22,296.43,0
8758,-16.1,6.05,19.49,0,0
8759,-18.3,5.72,18.99,0,0
8760,-19.4,5.4,18.51,0,0
